ahu_supply_temp,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status
64.59999847,71,71,48,113.8000031,71.5,85,55,76.5,70.5,74.63157654,71.7786026,800,53,1060,800,100,100,0.057434678,80.23669434,0,1,active
64.59999847,70.5,70.90000153,48,112.5999985,71.5,85,55,76.5,70.5,75.05263519,71.40965271,800,56,1060,800,100,100,0.057234142,79.97842407,0,1,active
64.5,70.5,70.90000153,48,112.0999985,71.5,85,55,76.5,70.5,75.05263519,79.83825684,800,53,1060,800,100,100,0.057434678,85.88677979,0,1,active
64.5,70.5,71,48,115.3000031,71.5,85,55,76.5,70.5,75.05263519,79.70733643,800,53,1060,800,100,100,0.057434678,85.7951355,0,1,active
64.59999847,70.5,70.90000153,48,120.8000031,71.5,85,55,76.5,70.5,75.05263519,79.69543457,800,53,1060,800,100,100,0.057434678,85.7868042,0,1,active
64.90000153,71,71,48,124.3000031,71.5,85,55,76.5,70.5,75.05263519,79.62402344,800,53,1060,800,100,100,0.057434678,85.73681641,0,1,active
65.09999847,70.5,70.90000153,48,125,71.5,85,55,76.5,70.5,75.05263519,70.90977478,800,56,1060,800,100,100,0.057234142,79.62850952,0,1,active
65.20000458,70.5,70.90000153,48,124.7000046,71.5,85,55,76.5,70.5,75.05263519,79.24316406,800,50,1060,800,100,100,0.057635222,85.47021484,0,1,active
65.30000305,71,71,48,124.9000015,71.5,85,55,76.5,70.5,75.05263519,70.39798737,800,53,1060,800,100,100,0.057434678,85.27859497,0,1,active
65.40000153,71,71,48,122.3000031,71.5,85,55,76.5,70.5,70.21052551,69.87430573,800,50,1060,800,100,100,0.057635222,78.91201782,0,1,active
65.30000305,71,71,48,119.3000031,71.5,85,55,76.5,70.5,74.63157654,69.49344635,800,71,1060,800,100,100,0.056231439,78.63708496,0,1,active
65.30000305,70.5,70.90000153,48,118.5,71.5,85,55,76.5,70.5,73.26316071,69.17210388,800,83,1060,800,100,100,0.055429272,78.41213989,0,1,active
65.30000305,71,71,48,118.0999985,71.5,85,55,76.5,70.5,73.26316071,68.50559998,800,92,1060,800,100,100,0.054827657,77.95391846,0,1,active
65.5,71,71,48,117.0999985,70,85,55,75,69,65.57894897,42.00575638,800,92,1060,800,100,100,0.054827657,59.40402985,0,1,active
65.5,71,71,48,107.2000046,70,85,55,75,69,40.84210587,39.1962738,800,104,1060,800,100,100,0.05402549,57.43739319,0,1,active
65.30000305,71,71.09999847,48,98.80000305,70,85,55,75,69,40.84210587,36.33917618,800,104,1060,800,100,100,0.05402549,55.40409088,0,1,active
65.09999847,71,71.09999847,48,94.09999847,70,85,55,75,69,35.4736824,33.43445969,800,107,1060,800,100,100,0.053824954,53.4041214,0,1,active
65.09999847,70.5,70.90000153,48,91.40000153,70,85,55,75,69,35.4736824,39.20830917,800,110,1060,800,100,100,0.05362441,57.42082214,0,1,active
64.90000153,70.5,70.90000153,48,89.5,70,85,55,75,69,32.31578827,36.57740021,800,110,1060,800,100,100,0.05362441,55.60417938,0,1,active
64.70000458,70.5,70.90000153,48,88.20000458,70,85,55,75,69,30.7368412,34.32743835,800,116,1060,800,100,100,0.053223331,54.0042038,0,1,active
64.5,70.5,70.90000153,47,87.30000305,70,85,55,75,69,30.21052551,32.17271042,800,113,1060,800,100,100,0.053423867,52.52089691,0,1,active
64.5,70.5,70.80000305,47,86.5,70,85,55,75,69,30.10526276,30.02988625,800,113,1060,800,100,100,0.053423867,51.0209198,0,1,active
64.30000305,70.5,70.80000305,47,86.20000458,70,85,55,75,69,30.10526276,27.88706017,800,116,1060,800,100,100,0.053022787,49.49594116,0,1,active
64.30000305,70.5,70.80000305,47,87.59999847,70,85,55,75,69,30.10526276,25.7442379,800,119,1060,800,100,100,0.053022787,48.02096558,0,1,active
64.40000153,70.5,70.70000458,47,89.09999847,70,85,55,75,69,24.94736862,23.60141373,800,116,1060,800,100,100,0.053223331,46.52098846,0,1,active
64.70000458,70.5,70.70000458,47,89.20000458,70,85,55,75,69,24.94736862,21.42287064,800,110,1060,800,100,100,0.05362441,44.9710083,0,1,active
64.70000458,70.5,70.59999847,47,89,70,85,55,75,69,19.68420982,19.31576347,800,104,1060,800,100,100,0.05402549,43.52103424,0,1,active
65,70.5,70.59999847,47,82.80000305,70,85,55,75,69,19.68420982,17.1729393,800,113,1060,800,100,100,0.053423867,41.9960556,0,1,active
65.20000458,70.5,70.59999847,47,76.90000153,70,85,55,75,69,19.68420982,15.03011513,800,119,1060,800,100,100,0.053022787,40.49607849,0,1,active
65.30000305,70.5,70.59999847,47,73.70000458,70,85,55,75,69,14.52631569,12.88729095,800,116,1060,800,100,100,0.053223331,39.02110291,0,1,active
65.5,70.5,70.59999847,47,72,70,85,55,75,69,14.52631569,10.74446583,800,119,1060,800,100,100,0.053223331,37.49612427,0,1,active
65.59999847,70.5,70.5,47,71.20000458,70,85,55,75,69,9.263157845,8.601640701,800,119,1060,800,100,100,0.053022787,35.99614716,0,1,active
65.40000153,70,70.40000153,47,70.70000458,70,85,55,75,69,10,15.04212475,800,122,1060,800,100,100,0.052822243,40.51282501,0,1,active
65.40000153,70,70.40000153,47,70.30000305,70,85,55,75,69,9.263157845,13.2445097,800,119,1060,800,100,100,0.053022787,39.27115631,0,1,active
65.30000305,70,70.30000305,47,70,70,85,55,75,69,8.526315689,11.81594944,800,116,1060,800,100,100,0.053223331,38.27116394,0,1,active
65.09999847,70,70.30000305,46,69.59999847,70,85,55,75,69,8.526315689,10.38737679,800,119,1060,800,100,100,0.053022787,37.27116394,0,1,active
64.80000305,70,70.20000458,46,69.40000153,70,85,55,75,69,8.526315689,8.958806038,800,119,1060,800,100,100,0.053022787,36.25449371,0,1,active
64.59999847,70,70.09999847,46,69.20000458,70,85,55,75,69,8.526315689,7.530234337,800,116,1060,800,100,100,0.053423867,35.25449371,0,1,active
64.5,70,70.09999847,46,69.09999847,70,85,55,75,69,8.526315689,6.101662636,800,116,1060,800,100,100,0.053223331,34.27116394,0,1,active
64.59999847,70,70.09999847,46,69,70,85,55,75,69,8.631579399,4.673113346,800,113,1060,800,100,100,0.053423867,33.25450897,0,1,active
64.90000153,70,70.09999847,46,68.80000305,70,85,55,75,69,3.473684311,3.256465435,800,116,1060,800,100,100,0.053223331,32.27952576,0,1,active
65,70,70,46,68.59999847,70,85,55,75,69,5.894736767,1.935054183,800,113,1060,800,100,100,0.053423867,31.35453796,0,1,active
65.30000305,70,69.90000153,46,68.59999847,70,85,55,75,69,5.894736767,0.899353027,800,113,1060,800,100,100,0.053423867,30.62954712,0,1,active
65.40000153,69.5,69.90000153,46,68.70000458,72.5,85,55,77.5,71.5,7.473684311,51.36366272,800,113,1060,800,100,100,0.053423867,65.95455933,0,1,active
65.5,69.5,69.90000153,46,79.30000305,72.5,85,55,77.5,71.5,50,54.12554932,800,98,1060,800,100,100,0.054426569,67.9545517,0,1,active
65.70000458,69.5,69.90000153,46,102.5,72.5,85,55,77.5,71.5,55.36841965,56.98269272,800,92,1060,800,100,100,0.054827657,69.88788605,0,1,active
65.59999847,69.5,69.80000305,46,113.5,72.5,85,55,77.5,71.5,55.36841965,59.83983612,800,89,1060,800,100,100,0.0550282,71.88788605,0,1,active
65.30000305,69.5,69.90000153,46,117.8000031,72.5,85,55,77.5,71.5,58.73684311,62.67316437,800,89,1060,800,100,100,0.0550282,73.90454865,0,1,active
65.09999847,69.5,69.90000153,46,119.2000046,72.5,85,55,77.5,71.5,61.36841965,65.43505859,800,92,1060,800,100,100,0.054827657,75.80454254,0,1,active
64.80000305,69.5,69.90000153,46,120.2000046,72.5,85,55,77.5,71.5,63.78947449,68.13744354,800,92,1060,800,100,100,0.054827657,77.72954559,0,1,active
64.5,70,70,46,119,72.5,85,55,77.5,71.5,65.89473724,62.29219437,800,89,1060,800,100,100,0.0550282,79.63787079,0,1,active
64.30000305,69.5,69.90000153,45,118.5,72.5,85,55,77.5,71.5,69.78947449,64.80408478,800,89,1060,800,100,100,0.0550282,75.38785553,0,1,active
64.5,70,70,45,118.0999985,72.5,85,55,77.5,71.5,66.84210205,66.95881653,800,95,1060,800,100,100,0.054627113,76.89617157,0,1,active
64.5,70,70,45,117.8000031,72.5,85,55,77.5,71.5,69.05263519,69.13735199,800,101,1060,800,100,100,0.054226033,78.42114258,0,1,active
64.59999847,70,70.09999847,45,117.5999985,72.5,85,55,77.5,71.5,69.68421173,71.24446106,800,92,1060,800,100,100,0.054827657,79.89612579,0,1,active
64.59999847,70,70.09999847,45,116.9000015,72.5,85,55,77.5,71.5,69.68421173,73.38729095,800,98,1060,800,100,100,0.054426569,81.37110138,0,1,active
64.90000153,70,70.09999847,45,116.3000031,72.5,85,55,77.5,71.5,74.94736481,75.53011322,800,95,1060,800,100,100,0.054627113,82.89608002,0,1,active
65,70,70.09999847,45,116,72.5,85,55,77.5,71.5,74.94736481,77.67293549,800,92,1060,800,100,100,0.054827657,84.39605713,0,1,active
65,70,70.20000458,45,115.4000015,72.5,85,55,77.5,71.5,74.94736481,79.81576538,800,98,1060,800,100,100,0.054426569,85.87103271,0,1,active
65,70,70.20000458,45,114.9000015,72.5,85,55,77.5,71.5,80.10526276,81.95858765,800,95,1060,800,100,100,0.054627113,87.39601135,0,1,active
65.09999847,70,70.30000305,45,114.3000031,72.5,85,55,77.5,71.5,80.10526276,84.10140991,800,95,1060,800,100,100,0.054627113,88.89598846,0,1,active
65.09999847,70,70.20000458,45,113.5999985,72.5,85,55,77.5,71.5,85.36842346,86.24423218,800,104,1060,800,100,100,0.05402549,90.39596558,0,1,active
65.30000305,70,70.30000305,45,112.8000031,72.5,85,55,77.5,71.5,85.36842346,88.42277527,800,101,1060,800,100,100,0.054226033,91.89594269,0,1,active
65.30000305,70,70.30000305,45,114.3000031,72.5,85,55,77.5,71.5,90.31578827,90.52988434,800,104,1060,800,100,100,0.053824954,93.3959198,0,1,active
65.09999847,70,70.30000305,45,119.7000046,72.5,85,55,77.5,71.5,90.63157654,92.67271423,800,101,1060,800,100,100,0.054226033,94.89589691,0,1,active
65.40000153,70,70.30000305,45,124,72.5,85,55,77.5,71.5,90.63157654,94.8155365,800,95,1060,800,100,100,0.054627113,96.3708725,0,1,active
65.40000153,70,70.30000305,45,125.8000031,72.5,85,55,77.5,71.5,95.78947449,96.99407196,800,98,1060,800,100,100,0.054627113,97.92084503,0,1,active
65.30000305,70,70.30000305,45,126,72.5,85,55,77.5,71.5,95.78947449,99.13690948,800,98,1060,800,100,100,0.054426569,99.42082214,0,1,active
65.5,70,70.30000305,45,126.3000031,72.5,85,55,77.5,71.5,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.30000305,70,70.40000153,45,124,72.5,85,55,77.5,71.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.20000458,70.5,70.5,45,121.8000031,72.5,85,55,77.5,71.5,100,96.79117584,800,101,1060,800,100,100,0.054226033,97.77049255,0,1,active
65.09999847,70.5,70.5,45,120.5999985,72.5,85,55,77.5,71.5,100,98.54108429,800,104,1060,800,100,100,0.05402549,98.97875977,0,1,active
64.90000153,70.5,70.5,44,119.9000015,72.5,85,55,77.5,71.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.70000458,70.5,70.5,44,119.2000046,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.5,70.5,70.5,44,118.2000046,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.40000153,70.5,70.5,44,116.9000015,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.05362441,100,0,1,active
64.5,70,70.40000153,44,116,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.70000458,70.5,70.5,44,115.0999985,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.59999847,70.5,70.5,44,114.3000031,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.90000153,70.5,70.5,44,113.4000015,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.80000305,70.5,70.5,44,112.5999985,74.5,85,55,79.5,73.5,100,100,800,110,1060,800,100,100,0.05362441,100,0,1,active
64.90000153,70,70.40000153,44,116.0999985,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
65.09999847,70,70.40000153,44,121.5999985,74.5,85,55,79.5,73.5,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
65.09999847,70,70.40000153,44,124.7000046,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.09999847,70.5,70.5,44,126,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65,70.5,70.5,44,126.3000031,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.09999847,70.5,70.5,44,126.3000031,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.30000305,70.5,70.5,44,123.3000031,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.40000153,70.5,70.5,44,121.3000031,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.30000305,70.5,70.5,44,120.2000046,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.30000305,70.5,70.5,44,119.5999985,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.5,70.5,70.5,44,118.9000015,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.30000305,70.5,70.5,44,117.5999985,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
65.09999847,70.5,70.5,44,116.5,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
65.09999847,70.5,70.5,44,115.4000015,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.90000153,70.5,70.59999847,44,114.5,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.90000153,70.5,70.5,44,113.5,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.59999847,70.5,70.5,43,112.8000031,74.5,85,55,79.5,73.5,100,100,800,113,1060,800,100,100,0.053423867,100,0,1,active
64.5,70.5,70.5,43,116.9000015,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.5,70.5,70.5,43,121.8000031,74.5,85,55,79.5,73.5,100,100,800,110,1060,800,100,100,0.05362441,100,0,1,active
64.5,70.5,70.5,43,124.7000046,74.5,85,55,79.5,73.5,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.5,70.5,70.5,43,125.9000015,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.70000458,70.5,70.5,43,126.3000031,74.5,85,55,79.5,73.5,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
64.70000458,70.5,70.5,43,126.5,74,85,55,79,73,100,100,800,101,1060,800,100,100,0.05402549,100,0,1,active
64.59999847,70.5,70.59999847,43,123.5,74,85,55,79,73,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.90000153,70.5,70.59999847,43,120.8000031,74,85,55,79,73,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
65,70.5,70.59999847,43,119.7000046,74,85,55,79,73,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.80000305,70.5,70.59999847,43,118.8000031,74,85,55,79,73,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.90000153,70.5,70.59999847,43,118.0999985,74,85,55,79,73,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.09999847,70.5,70.59999847,43,116.7000046,74,85,55,79,73,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.09999847,70.5,70.70000458,43,115.0999985,74,85,55,79,73,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
65.20000458,70.5,70.59999847,43,113.9000015,74,85,55,79,73,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
65.09999847,70.5,70.59999847,43,112.8000031,74,85,55,79,73,100,100,800,101,1060,800,100,100,0.054426569,100,0,1,active
65.20000458,70.5,70.59999847,43,115.9000015,74,85,55,79,73,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.09999847,70.5,70.59999847,43,120.8000031,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.20000458,70.5,70.59999847,43,123.8000031,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65,70.5,70.59999847,43,125.3000031,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.09999847,70.5,70.59999847,43,126.3000031,74,85,55,79,73,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
64.80000305,70.5,70.59999847,43,126.8000031,74,85,55,79,73,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
65,70.5,70.59999847,43,125.5,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.90000153,70.5,70.70000458,43,121.5999985,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.90000153,70.5,70.59999847,43,119.7000046,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054627113,100,0,1,active
65.09999847,70.5,70.59999847,42,118.8000031,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.09999847,70.5,70.59999847,42,118.2000046,74,85,55,79,73,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.20000458,70.5,70.59999847,42,117.0999985,74,85,55,79,73,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.20000458,70.5,70.70000458,42,115.5999985,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.09999847,70.5,70.70000458,42,114.4000015,74,85,55,79,73,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.30000305,70.5,70.59999847,42,113.4000015,74,85,55,79,73,100,100,800,92,1060,800,100,100,0.054827657,100,0,1,active
65.30000305,70.5,70.59999847,42,113.9000015,74,85,55,79,73,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.40000153,70.5,70.59999847,42,118.9000015,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.40000153,70.5,70.59999847,42,123,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.40000153,70.5,70.59999847,42,125.3000031,74,85,55,79,73,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.30000305,70.5,70.59999847,42,126.2000046,74,85,55,79,73,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.20000458,70.5,70.59999847,42,126.5,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.70000458,70.5,70.59999847,42,126.3000031,75,85,55,80,74,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.59999847,70.5,70.59999847,42,122.5999985,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.30000305,70.5,70.59999847,42,119.9000015,75,85,55,80,74,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.09999847,70.5,70.59999847,42,118.5,75,85,55,80,74,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.30000305,70.5,70.70000458,42,117.4000015,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.30000305,70.5,70.70000458,42,116.3000031,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.5,70.5,70.70000458,42,114.5,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.90000153,70.5,70.59999847,42,113,75,85,55,80,74,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
65.30000305,70.5,70.59999847,42,113.2000046,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.40000153,70.5,70.59999847,42,117.8000031,75,85,55,80,74,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.5,70.5,70.59999847,42,121.8000031,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.5,70.5,70.59999847,41,123.8000031,75,85,55,80,74,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
65.20000458,70.5,70.59999847,41,125,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65,70.5,70.59999847,41,126.3000031,75,85,55,80,74,100,100,800,107,1060,800,100,100,0.05402549,100,0,1,active
64.90000153,70.5,70.59999847,41,126.5,75,85,55,80,74,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
64.90000153,70.5,70.70000458,41,125.0999985,75,85,55,80,74,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.70000458,70.5,70.70000458,41,121.3000031,75,85,55,80,74,100,100,800,110,1060,800,100,100,0.05362441,100,0,1,active
64.40000153,70.5,70.59999847,41,119.5,75,85,55,80,74,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.40000153,70.5,70.59999847,41,118.5,75,85,55,80,74,100,100,800,107,1060,800,100,100,0.053824954,100,0,1,active
64.59999847,70.5,70.59999847,41,117.5999985,75,85,55,80,74,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.59999847,70.5,70.59999847,41,116.3000031,75,85,55,80,74,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
64.90000153,70.5,70.70000458,41,114.7000046,75,85,55,80,74,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
65,70.5,70.70000458,41,113.4000015,75,85,55,80,74,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.09999847,70.5,70.59999847,41,112.5999985,75,85,55,80,74,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.5,70.5,70.59999847,41,116.4000015,75,85,55,80,74,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.5,70.5,70.59999847,41,121.0999985,75,85,55,80,74,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.59999847,70.5,70.59999847,41,123.5,75,85,55,80,74,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.30000305,70.5,70.59999847,41,124.7000046,75,85,55,80,74,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.30000305,70.5,70.59999847,40,125.8000031,75,85,55,80,74,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.90000153,70.5,70.59999847,40,126.3000031,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.59999847,70.5,70.59999847,40,126,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
64.59999847,70.5,70.70000458,40,123,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.5,70.5,70.70000458,40,120.4000015,74.5,85,55,79.5,73.5,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
64.30000305,70.5,70.59999847,40,119.2000046,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.40000153,70.5,70.59999847,40,118.3000031,74.5,85,55,79.5,73.5,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
64.59999847,70.5,70.59999847,40,117.4000015,74.5,85,55,79.5,73.5,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
64.90000153,70.5,70.70000458,40,116.0999985,74.5,85,55,79.5,73.5,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
65.09999847,70.5,70.59999847,40,114.3000031,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.20000458,70.5,70.59999847,40,113,74.5,85,55,79.5,73.5,100,100,800,104,1060,800,100,100,0.05402549,100,0,1,active
65.20000458,70.5,70.59999847,40,116.3000031,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65.30000305,70.5,70.59999847,40,121.3000031,74.5,85,55,79.5,73.5,100,100,800,92,1060,800,100,100,0.054827657,100,0,1,active
65.5,70.5,70.59999847,40,124.5,74.5,85,55,79.5,73.5,100,100,800,92,1060,800,100,100,0.054827657,100,0,1,active
65.5,70.5,70.59999847,40,126,74.5,85,55,79.5,73.5,100,100,800,92,1060,800,100,100,0.054827657,100,0,1,active
65.30000305,70.5,70.59999847,40,126.9000015,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
65,70.5,70.59999847,40,127.3000031,74.5,85,55,79.5,73.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.90000153,70.5,70.59999847,40,126.9000015,74.5,85,55,79.5,73.5,100,100,800,95,1060,800,100,100,0.054627113,100,0,1,active
64.59999847,70.5,70.59999847,40,123.8000031,74.5,85,55,79.5,73.5,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
64.59999847,70.5,70.59999847,39,120.8000031,74.5,85,55,79.5,73.5,100,100,800,101,1060,800,100,100,0.054226033,100,0,1,active
64.90000153,70.5,70.70000458,39,117.8000031,74.5,85,55,79.5,73.5,100,100,800,266,1060,800,100,100,0.043196283,100,0,1,active
66.09999847,70.5,70.90000153,39,115.5,74.5,85,55,79.5,73.5,100,100,800,314,1060,800,100,100,0.039987624,100,0,1,active
67,70.5,70.90000153,39,114.3000031,74.5,85,55,79.5,73.5,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
67.59999847,71,71.09999847,39,113.9000015,74.5,85,55,79.5,73.5,100,100,800,269,1060,800,100,100,0.04299574,100,0,1,active
67.59999847,71,71.09999847,39,112.5999985,74.5,85,55,79.5,73.5,100,100,800,290,1060,800,100,100,0.041591957,100,0,1,active
66.5,71,71.09999847,39,110.5999985,74.5,85,55,79.5,73.5,100,100,800,332,1060,800,100,100,0.038583841,100,0,1,active
64.90000153,71,71.09999847,39,113,74.5,85,55,79.5,73.5,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
64,71,71.20000458,39,117.5999985,74.5,85,55,79.5,73.5,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
63.90000153,71,71.30000305,39,120.2000046,74.5,85,55,79.5,73.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
64.30000305,71,71.30000305,39,121.5999985,74.5,85,55,79.5,73.5,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
65.09999847,71,71.30000305,39,123.4000015,74.5,85,55,79.5,73.5,100,100,800,314,1060,800,100,100,0.039987624,100,0,1,active
65.90000153,71,71.40000153,39,124.5,72,85,55,77,71,100,100,800,296,1060,800,100,100,0.04119087,100,0,1,active
65.90000153,71,71.40000153,39,124.5,72,85,55,77,71,95.57894897,99.92858887,800,296,1060,800,100,100,0.04119087,99.95001221,0,1,active
65.40000153,71.5,71.5,39,122.8000031,72,85,55,77,71,95.57894897,91.14292908,800,302,1060,800,100,100,0.04078979,93.80004883,0,1,active
64.70000458,71.5,71.5,39,119,72,85,55,77,71,95.57894897,90.63114166,800,305,1060,800,100,100,0.040589247,93.44180298,0,1,active
64.30000305,71.5,71.5,39,116.9000015,72,85,55,77,71,90.42105103,89.90513611,800,317,1060,800,100,100,0.039787088,92.93359375,0,1,active
64.40000153,71.5,71.59999847,39,115.5999985,72,85,55,77,71,90.42105103,89.20291901,800,326,1060,800,100,100,0.039185464,92.44204712,0,1,active
64.90000153,71.5,71.59999847,39,114.7000046,72,85,55,77,71,90.42105103,88.47691345,800,323,1060,800,100,100,0.039386,91.92550659,0,1,active
65.5,71.5,71.70000458,39,113.5,72,85,55,77,71,90.42105103,87.77469635,800,326,1060,800,100,100,0.039185464,91.44229126,0,1,active
65.70000458,71.5,71.59999847,39,111.9000015,72,85,55,77,71,90.42105103,87.06058502,800,329,1060,800,100,100,0.038984921,90.93408203,0,1,active
65.70000458,71.5,71.59999847,39,110.4000015,72,85,55,77,71,90.42105103,86.32267761,800,332,1060,800,100,100,0.038784385,90.4258728,0,1,active
65.09999847,71.5,71.70000458,39,112.0999985,72,85,55,77,71,90.42105103,85.63236237,800,335,1060,800,100,100,0.038583841,89.94265747,0,1,active
64.40000153,71.5,71.70000458,39,116.9000015,72,85,55,77,71,85.36842346,84.91825104,800,329,1060,800,100,100,0.038984921,89.43444824,0,1,active
64.20000458,71.5,71.70000458,39,120,72,85,55,77,71,85.36842346,84.20413971,800,329,1060,800,100,100,0.038984921,88.94290161,0,1,active
64.59999847,71.5,71.70000458,39,121.8000031,72,85,55,77,71,85.36842346,83.49002838,800,326,1060,800,100,100,0.039185464,88.44302368,0,1,active
65.09999847,71.5,71.70000458,39,123,72,85,55,77,71,85.36842346,82.77591705,800,323,1060,800,100,100,0.039386,87.94314575,0,1,active
65.59999847,71.5,71.70000458,39,123.7000046,72,85,55,77,71,85.36842346,82.06180573,800,335,1060,800,100,100,0.038583841,87.44326782,0,1,active
65.80000305,71.5,71.80000305,39,124,72,85,55,77,71,85.36842346,81.3476944,800,335,1060,800,100,100,0.038583841,86.94338989,0,1,active
65.5,71.5,71.80000305,39,122.5999985,72,85,55,77,71,85.36842346,80.63358307,800,332,1060,800,100,100,0.038784385,86.44351196,0,1,active
64.90000153,71.5,71.80000305,39,118.8000031,72,85,55,77,71,80.21052551,79.91947174,800,338,1060,800,100,100,0.038383298,85.93530273,0,1,active
64.40000153,71.5,71.80000305,39,116.5,72,85,55,77,71,80.21052551,79.20536041,800,341,1060,800,100,100,0.038182762,85.4354248,0,1,active
64.40000153,71.5,71.90000153,38,115.2000046,72,85,55,77,71,80.21052551,78.49124908,800,338,1060,800,100,100,0.038383298,84.94387817,0,1,active
64.59999847,71.5,71.80000305,38,114.3000031,72,85,55,77,71,78.31578827,77.76524353,800,338,1060,800,100,100,0.038383298,84.42733765,0,1,active
65.30000305,71.5,71.90000153,38,113,72,85,55,77,71,76.10526276,77.03921509,800,335,1060,800,100,100,0.038583841,83.91912079,0,1,active
65.70000458,71.5,71.90000153,38,110.8000031,72,85,55,77,71,72.42105103,76.30129242,800,338,1060,800,100,100,0.038383298,83.41090393,0,1,active
65.5,71.5,71.90000153,38,108.5,72,85,55,77,71,71.78947449,75.48001862,800,350,1060,800,100,100,0.037581138,82.83601379,0,1,active
65.09999847,71.5,71.90000153,38,106.9000015,72,85,55,77,71,70.73683929,74.56347656,800,347,1060,800,100,100,0.037781682,82.19443512,0,1,active
65,72,72,38,108.7000046,72,85,55,77,71,69.47368622,73.68266296,800,341,1060,800,100,100,0.038182762,81.5778656,0,1,active
64.80000305,72,72,38,112.9000015,72,85,55,77,71,68.21052551,72.80186462,800,338,1060,800,100,100,0.038383298,74.96130371,0,1,active
64.40000153,71.5,71.90000153,38,115.2000046,72,85,55,77,71,68.21052551,71.86151123,800,338,1060,800,100,100,0.038383298,74.30305481,0,1,active
64.5,72,72,38,116.2000046,72,85,55,77,71,62.10526276,62.0044136,800,335,1060,800,100,100,0.038583841,73.3864212,0,1,active
64.59999847,72,72,38,114.0999985,70.5,85,55,75.5,69.5,62.94736862,34.82587433,800,335,1060,800,100,100,0.038583841,54.33644867,0,1,active
64.90000153,72,72,38,104.3000031,70.5,85,55,75.5,69.5,31.89473724,31.34988213,800,341,1060,800,100,100,0.038182762,51.94491577,0,1,active
65.5,72,72,38,95.20000458,70.5,85,55,75.5,69.5,29.05263138,27.84993935,800,344,1060,800,100,100,0.037982218,49.49495697,0,1,active
65.70000458,71.5,71.90000153,38,91.5,70.5,85,55,75.5,69.5,29.47368431,32.96903229,800,347,1060,800,100,100,0.037781682,47.07832336,0,1,active
65.30000305,71.5,71.90000153,38,89.30000305,70.5,85,55,75.5,69.5,25.36842155,29.63575172,800,347,1060,800,100,100,0.037781682,50.71169281,0,1,active
65.09999847,71.5,71.90000153,38,87.40000153,70.5,85,55,75.5,69.5,22.63157845,26.4691391,800,347,1060,800,100,100,0.037781682,48.52839661,0,1,active
64.70000458,71.5,71.90000153,38,86.30000305,70.5,85,55,75.5,69.5,19.68420982,23.45727348,800,347,1060,800,100,100,0.037781682,46.42008972,0,1,active
64.40000153,71.5,71.90000153,38,82.80000305,70.5,85,55,75.5,69.5,18.63157845,20.54065132,800,350,1060,800,100,100,0.037581138,44.34512329,0,1,active
64.5,71.5,71.80000305,38,77.5,70.5,85,55,75.5,69.5,18.42105293,17.7192688,800,347,1060,800,100,100,0.037781682,42.40348816,0,1,active
64.90000153,71.5,71.80000305,38,74.30000305,70.5,85,55,75.5,69.5,18.42105293,14.86217022,800,344,1060,800,100,100,0.037982218,40.40351868,0,1,active
65.30000305,71.5,71.80000305,38,72.70000458,70.5,85,55,75.5,69.5,13.05263138,12.00507069,800,338,1060,800,100,100,0.038383298,38.40354919,0,1,active
65.5,71.5,71.70000458,38,72,70.5,85,55,75.5,69.5,13.05263138,9.147971153,800,347,1060,800,100,100,0.037781682,36.40357971,0,1,active
65.5,71.5,71.70000458,38,71.40000153,70.5,85,55,75.5,69.5,7.6842103,6.29087162,800,347,1060,800,100,100,0.037781682,34.40361023,0,1,active
65.09999847,71.5,71.59999847,38,71.09999847,70.5,85,55,75.5,69.5,7.6842103,3.433739901,800,347,1060,800,100,100,0.037781682,32.40361786,0,1,active
64.80000305,71.5,71.5,38,70.70000458,70.5,85,55,75.5,69.5,2.421052694,0.576596916,800,353,1060,800,100,100,0.037380595,30.40361786,0,1,active
64.40000153,71,71.40000153,38,70.40000153,70.5,85,55,75.5,69.5,2.210526228,6.255177498,800,353,1060,800,100,100,0.037380595,34.35362244,0,1,active
64.40000153,71,71.40000153,38,70.09999847,70.5,85,55,75.5,69.5,0,0,800,344,1060,800,100,100,0.037982218,26.76195526,0,1,active
64.80000305,71,71.40000153,38,70,70.5,85,55,75.5,69.5,0,1.778989553,800,341,1060,800,100,100,0.038182762,31.24529266,0,1,active
65.40000153,71,71.30000305,38,69.90000153,70.5,85,55,75.5,69.5,0,0,800,353,1060,800,100,100,0.037380595,29.74529266,0,1,active
65.70000458,71,71.30000305,38,69.80000305,70.5,85,55,75.5,69.5,0,0,800,341,1060,800,100,100,0.038182762,28.24530792,0,1,active
65.5,71,71.20000458,38,69.80000305,70.5,85,55,75.5,69.5,0,0,800,341,1060,800,100,100,0.038182762,26.74532318,0,1,active
65.20000458,71,71.09999847,38,69.59999847,70.5,85,55,75.5,69.5,0,0,800,341,1060,800,100,100,0.038182762,25.24534607,0,1,active
64.59999847,71,71.09999847,38,69.59999847,70.5,85,55,75.5,69.5,0,0,800,341,1060,800,100,100,0.038182762,23.72036743,0,1,active
64.5,71,71,38,69.40000153,70.5,85,55,75.5,69.5,0,0,800,344,1060,800,100,100,0.037982218,22.24539185,0,1,active
64.30000305,70.5,70.90000153,38,69.30000305,70.5,85,55,75.5,69.5,0,0,800,338,1060,800,100,100,0.038383298,26.85374451,0,1,active
64.80000305,70.5,70.90000153,38,69.20000458,70.5,85,55,75.5,69.5,0,0,800,338,1060,800,100,100,0.038383298,25.82042694,0,1,active
65.5,70.5,70.90000153,37,69.20000458,70.5,85,55,75.5,69.5,0,0,800,338,1060,800,100,100,0.038383298,24.8204422,0,1,active
65.59999847,70.5,70.90000153,37,69.20000458,70.5,85,55,75.5,69.5,0,0,800,335,1060,800,100,100,0.038583841,23.82045746,0,1,active
65.40000153,70.5,70.80000305,37,69.30000305,70.5,85,55,75.5,69.5,0,0,800,338,1060,800,100,100,0.038383298,22.82047272,0,1,active
65.20000458,70.5,70.70000458,37,69.20000458,70.5,85,55,75.5,69.5,0,0,800,329,1060,800,100,100,0.038984921,21.82048798,0,1,active
64.5,70.5,70.70000458,37,69,71,85,55,76,70,0,0,800,329,1060,800,100,100,0.038984921,26.82884216,0,1,active
64.20000458,70.5,70.59999847,37,68.90000153,71,85,55,76,70,0,0,800,335,1060,800,100,100,0.038583841,26.32051086,0,1,active
64.59999847,70.5,70.59999847,37,68.80000305,71,85,55,76,70,0,0,800,329,1060,800,100,100,0.038984921,25.83718872,0,1,active
65,70.5,70.5,37,68.80000305,71,85,55,76,70,0,0,800,326,1060,800,100,100,0.039185464,25.33719635,0,1,active
65.59999847,70.5,70.5,37,68.80000305,71,85,55,76,70,0,0,800,326,1060,800,100,100,0.039185464,24.83720398,0,1,active
65.80000305,70.5,70.5,37,68.80000305,71,85,55,76,70,0,0,800,326,1060,800,100,100,0.039185464,24.33721161,0,1,active
65.30000305,70.5,70.5,37,68.80000305,71,85,55,76,70,0,0,800,332,1060,800,100,100,0.038784385,23.94554901,0,1,active
64.80000305,70,70.40000153,37,68.80000305,71,85,55,76,70,0,0,800,344,1060,800,100,100,0.037982218,29.80388641,0,1,active
64.59999847,70,70.30000305,37,68.70000458,71,85,55,76,70,0,0,800,347,1060,800,100,100,0.037781682,29.80388641,0,1,active
64.30000305,70,70.30000305,37,68.59999847,71,85,55,76,70,0,0,800,347,1060,800,100,100,0.037781682,29.79555511,0,1,active
64.5,70,70.30000305,37,68.59999847,71,85,55,76,70,0,0,800,353,1060,800,100,100,0.037380595,29.78721619,0,1,active
64.90000153,70,70.30000305,37,68.59999847,71,85,55,76,70,0,0,800,350,1060,800,100,100,0.037581138,29.78721619,0,1,active
65.30000305,70,70.30000305,37,68.59999847,71,85,55,76,70,0,0,800,344,1060,800,100,100,0.037982218,29.78721619,0,1,active
65.59999847,70,70.30000305,37,68.59999847,71,85,55,76,70,0,0,800,353,1060,800,100,100,0.037380595,29.78721619,0,1,active
65.40000153,70,70.30000305,37,68.70000458,71,85,55,76,70,0,0,800,341,1060,800,100,100,0.038182762,29.78721619,0,1,active
65,70,70.09999847,37,68.59999847,71,85,55,76,70,0,0,800,347,1060,800,100,100,0.037781682,29.78721619,0,1,active
64.59999847,70,70.09999847,37,68.5,71,85,55,76,70,0,0,800,347,1060,800,100,100,0.037781682,29.78721619,0,1,active
64.59999847,70,70.09999847,37,68.5,71,85,55,76,70,0,0,800,347,1060,800,100,100,0.037781682,29.78721619,0,1,active
64.59999847,70,70.09999847,37,68.40000153,71,85,55,76,70,0,0,800,344,1060,800,100,100,0.037982218,29.78721619,0,1,active
64.90000153,70,70,37,68.30000305,71,85,55,76,70,0,8.267451286,800,347,1060,800,100,100,0.037781682,35.78721619,0,1,active
65.30000305,70,70.09999847,37,68.30000305,71,85,55,76,70,0,0,800,341,1060,800,100,100,0.038182762,29.80388641,0,1,active
65.70000458,70,70,37,68.40000153,71,85,55,76,70,0,0,800,344,1060,800,100,100,0.037982218,29.80388641,0,1,active
65.70000458,70,70,37,68.5,71,85,55,76,70,0,0,800,341,1060,800,100,100,0.038182762,29.80388641,0,1,active
65.09999847,70,70,37,68.40000153,71,85,55,76,70,0,0,800,344,1060,800,100,100,0.037982218,29.81221771,0,1,active
64.80000305,69.5,69.90000153,37,68.30000305,71,85,55,76,70,3.789473772,8.565074921,800,341,1060,800,100,100,0.038182762,35.99555206,0,1,active
64.30000305,69.5,69.90000153,37,68.20000458,71,85,55,76,70,4.421052456,8.94602108,800,335,1060,800,100,100,0.038583841,36.26221466,0,1,active
64.5,69.5,69.90000153,37,68.20000458,71,85,55,76,70,4.736842155,9.62457943,800,347,1060,800,100,100,0.037781682,36.7455368,0,1,active
65,69.5,69.80000305,37,68.20000458,71,85,55,76,70,9.894737244,10.33885384,800,344,1060,800,100,100,0.037982218,37.23719788,0,1,active
65.59999847,69.5,69.70000458,37,68.5,71,85,55,76,70,9.894737244,11.0531292,800,338,1060,800,100,100,0.038383298,37.73719025,0,1,active
65.59999847,69.5,69.70000458,37,69.59999847,71,85,55,76,70,9.894737244,11.7674036,800,344,1060,800,100,100,0.037982218,38.23718262,0,1,active
65.5,69.5,69.59999847,37,70.80000305,73,85,55,78,72,12.42105293,46.92214966,800,347,1060,800,100,100,0.037781682,62.84550476,0,1,active
65.09999847,69.5,69.70000458,37,81.70000458,73,85,55,78,72,49.05263138,50.43400955,800,365,1060,800,100,100,0.036578435,65.30380249,0,1,active
64.70000458,69.5,69.80000305,37,95.80000305,73,85,55,78,72,49.05263138,54.00538254,800,368,1060,800,100,100,0.036377892,67.80376434,0,1,active
64.40000153,69.5,69.70000458,37,101.5,73,85,55,78,72,54.42105103,57.57675171,800,359,1060,800,100,100,0.036979515,70.3037262,0,1,active
64.40000153,69.5,69.80000305,37,103.7000046,73,85,55,78,72,59.78947449,61.14813614,800,353,1060,800,100,100,0.037380595,72.80369568,0,1,active
64.80000305,69.5,69.80000305,37,104.7000046,73,85,55,78,72,59.78947449,64.71955109,800,350,1060,800,100,100,0.037581138,75.34535217,0,1,active
65.30000305,69.5,69.90000153,37,108,73,85,55,78,72,63.68421173,68.2076416,800,347,1060,800,100,100,0.037781682,71.74534607,0,1,active
65.5,70,70,37,113.8000031,73,85,55,78,72,64.73683929,71.24333954,800,344,1060,800,100,100,0.037982218,73.87033844,0,1,active
65.5,70,70,37,118.0999985,73,85,55,78,72,64.84210205,65.52905273,800,344,1060,800,100,100,0.037982218,75.87033844,0,1,active
65.20000458,70,70.09999847,37,120.4000015,73,85,55,78,72,65.78947449,68.38619232,800,347,1060,800,100,100,0.037781682,77.87033844,0,1,active
64.70000458,70,70.09999847,37,121.0999985,73,85,55,78,72,71.15789795,71.24333191,800,347,1060,800,100,100,0.037781682,79.87033081,0,1,active
64.59999847,70,70.30000305,37,121.5999985,73,85,55,78,72,71.15789795,74.1004715,800,341,1060,800,100,100,0.038182762,81.87033081,0,1,active
64.59999847,70,70.30000305,37,121.5999985,73,85,55,78,72,76.52631378,76.90995026,800,344,1060,800,100,100,0.037982218,83.87030029,0,1,active
64.80000305,70,70.40000153,37,118.5,73,85,55,78,72,75.36842346,79.75514984,800,347,1060,800,100,100,0.037781682,79.82860565,0,1,active
65.20000458,70.5,70.5,37,117,73,85,55,78,72,74,73.54083252,800,344,1060,800,100,100,0.037982218,81.47858429,0,1,active
65.5,70.5,70.59999847,37,116.0999985,73,85,55,78,72,74,75.68365479,800,341,1060,800,100,100,0.038182762,82.9785614,0,1,active
65.40000153,70.5,70.59999847,37,115.4000015,73,85,55,78,72,74,77.82648468,800,344,1060,800,100,100,0.037982218,84.47853851,0,1,active
65.20000458,70.5,70.70000458,37,114.7000046,73,85,55,78,72,79.15789795,80.00501251,800,350,1060,800,100,100,0.037581138,86.00350952,0,1,active
64.70000458,70.5,70.70000458,37,113.4000015,73,85,55,78,72,79.15789795,82.11212921,800,335,1060,800,100,100,0.038583841,87.47849274,0,1,active
64.59999847,70.5,70.70000458,37,112.3000031,73,85,55,78,72,81.78947449,84.25495911,800,329,1060,800,100,100,0.038984921,88.97846985,0,1,active
64.30000305,70.5,70.80000305,37,111.2000046,73,85,55,78,72,84.42105103,86.39778137,800,329,1060,800,100,100,0.038984921,90.47844696,0,1,active
64.90000153,70.5,70.80000305,37,110.0999985,73,85,55,78,72,84.42105103,88.5763092,800,323,1060,800,100,100,0.039185464,92.02841949,0,1,active
65.20000458,70.5,70.90000153,36,112.4000015,73,85,55,78,72,89.57894897,90.68343353,800,320,1060,800,100,100,0.039586544,93.47840118,0,1,active
65.70000458,70.5,70.90000153,36,117.8000031,73,85,55,78,72,89.47368622,92.81433868,800,320,1060,800,100,100,0.039586544,94.97003937,0,1,active
65.59999847,70.5,70.90000153,36,121.3000031,73,85,55,78,72,94.73683929,94.95716858,800,326,1060,800,100,100,0.039185464,96.47001648,0,1,active
65.09999847,70.5,70.90000153,36,123,73,85,55,78,72,93.89473724,97.07618713,800,326,1060,800,100,100,0.039185464,97.95333099,0,1,active
64.59999847,71,71,36,123.3000031,73,85,55,78,72,94.63157654,99.07616425,800,326,1060,800,100,100,0.039185464,99.37831116,0,1,active
64.20000458,71,71.09999847,36,123.3000031,73,85,55,78,72,96.10526276,92.07613373,800,326,1060,800,100,100,0.039185464,94.45329285,0,1,active
64.59999847,71,71,36,121.8000031,73,85,55,78,72,96.10526276,93.50468445,800,332,1060,800,100,100,0.038784385,95.45327759,0,1,active
64.90000153,71,71.09999847,36,118.9000015,73,85,55,78,72,96.10526276,94.93322754,800,326,1060,800,100,100,0.039185464,96.46992493,0,1,active
65.30000305,71,71.09999847,36,117.4000015,74.5,85,55,79.5,73.5,98.10526276,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
65.59999847,71,71.09999847,36,116.7000046,74.5,85,55,79.5,73.5,100,100,800,329,1060,800,100,100,0.038984921,100,0,1,active
65.5,71,71.30000305,36,116.3000031,74.5,85,55,79.5,73.5,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
65.20000458,71,71.20000458,36,115.3000031,74.5,85,55,79.5,73.5,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
64.90000153,71,71.30000305,36,113.9000015,74.5,85,55,79.5,73.5,100,100,800,329,1060,800,100,100,0.038984921,100,0,1,active
64.40000153,71,71.30000305,36,112.5999985,74.5,85,55,79.5,73.5,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
64.40000153,71,71.40000153,36,111.5,74.5,85,55,79.5,73.5,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
64.70000458,71,71.40000153,36,110.4000015,74.5,85,55,79.5,73.5,100,100,800,329,1060,800,100,100,0.038984921,100,0,1,active
65.20000458,71,71.40000153,36,112.8000031,74.5,85,55,79.5,73.5,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
65.30000305,71.5,71.5,36,117.5999985,74.5,85,55,79.5,73.5,100,100,800,329,1060,800,100,100,0.038984921,100,0,1,active
65.59999847,71.5,71.5,36,120.8000031,74.5,85,55,79.5,73.5,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
65.30000305,71.5,71.59999847,36,122.7000046,74.5,85,55,79.5,73.5,100,100,800,332,1060,800,100,100,0.038784385,100,0,1,active
65,71.5,71.59999847,36,123.5,74.5,85,55,79.5,73.5,100,100,800,329,1060,800,100,100,0.038984921,100,0,1,active
64.70000458,71.5,71.59999847,36,124.0999985,74.5,85,55,79.5,73.5,100,100,800,332,1060,800,100,100,0.038784385,100,0,1,active
64.5,71.5,71.59999847,36,124,74.5,85,55,79.5,73.5,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
64.40000153,71.5,71.70000458,36,120.4000015,74.5,85,55,79.5,73.5,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
64.90000153,71.5,71.70000458,36,117.8000031,74.5,85,55,79.5,73.5,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
65.40000153,71.5,71.80000305,36,116.5,74.5,85,55,79.5,73.5,100,100,800,323,1060,800,100,100,0.039386,100,0,1,active
65.59999847,71.5,71.70000458,36,115.4000015,74.5,85,55,79.5,73.5,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
65.5,71.5,71.70000458,36,114.3000031,74.5,85,55,79.5,73.5,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
65.09999847,71.5,71.80000305,36,112.8000031,74.5,85,55,79.5,73.5,100,100,800,323,1060,800,100,100,0.039185464,100,0,1,active
64.59999847,71.5,71.80000305,36,111.0999985,74.5,85,55,79.5,73.5,100,100,800,329,1060,800,100,100,0.038984921,100,0,1,active
64.30000305,71.5,71.70000458,36,111,74.5,85,55,79.5,73.5,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
64.5,71.5,71.70000458,36,115.5999985,74.5,85,55,79.5,73.5,100,100,800,338,1060,800,100,100,0.038383298,100,0,1,active
64.90000153,71.5,71.70000458,36,119.7000046,74.5,85,55,79.5,73.5,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
65.5,71.5,71.70000458,36,122.0999985,74.5,85,55,79.5,73.5,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65.70000458,71.5,71.80000305,36,123.3000031,74.5,85,55,79.5,73.5,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65.5,71.5,71.80000305,36,124,74.5,85,55,79.5,73.5,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65,71.5,71.70000458,36,124.3000031,74.5,85,55,79.5,73.5,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
64.5,71.5,71.80000305,36,123.2000046,74.5,85,55,79.5,73.5,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
64.30000305,71.5,71.80000305,36,119.2000046,75,85,55,80,74,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
64.5,71.5,71.80000305,36,119,75,85,55,80,74,100,100,800,245,1060,800,100,100,0.044600062,100,0,1,active
65.09999847,71.5,71.90000153,36,118.0999985,75,85,55,80,74,100,100,800,266,1060,800,100,100,0.043196283,100,0,1,active
65.5,71.5,71.90000153,36,116.7000046,75,85,55,80,74,100,100,800,293,1060,800,100,100,0.041391414,100,0,1,active
65.59999847,72,72,36,115.5999985,75,85,55,80,74,100,100,800,314,1060,800,100,100,0.039987624,100,0,1,active
65.30000305,72,72,36,114.0999985,75,85,55,80,74,100,100,800,299,1060,800,100,100,0.040990334,100,0,1,active
64.59999847,72,72,36,112.5999985,75,85,55,80,74,100,100,800,305,1060,800,100,100,0.040589247,100,0,1,active
64.20000458,72,72.09999847,36,111.5,75,85,55,80,74,100,100,800,305,1060,800,100,100,0.040589247,100,0,1,active
64.20000458,72,72.09999847,36,115,75,85,55,80,74,100,100,800,299,1060,800,100,100,0.040990334,100,0,1,active
64.90000153,72,72.09999847,36,119.5999985,75,85,55,80,74,100,100,800,305,1060,800,100,100,0.040589247,100,0,1,active
65.59999847,72,72.20000458,36,122.3000031,75,85,55,80,74,100,100,800,299,1060,800,100,100,0.040990334,100,0,1,active
65.90000153,72,72.20000458,36,124,75,85,55,80,74,100,100,800,290,1060,800,100,100,0.041591957,100,0,1,active
65.5,72,72.20000458,36,124.7000046,75,85,55,80,74,100,100,800,296,1060,800,100,100,0.04119087,100,0,1,active
65,72,72.20000458,36,125.3000031,75,85,55,80,74,100,100,800,305,1060,800,100,100,0.040589247,100,0,1,active
64.5,72,72.20000458,36,124.7000046,75,85,55,80,74,100,100,800,302,1060,800,100,100,0.04078979,100,0,1,active
64.30000305,72,72.30000305,36,122,75,85,55,80,74,100,100,800,311,1060,800,100,100,0.040188167,100,0,1,active
64.5,72,72.30000305,36,118.5,75,85,55,80,74,100,100,800,311,1060,800,100,100,0.040188167,100,0,1,active
65.09999847,72,72.40000153,36,116.9000015,75,85,55,80,74,100,100,800,302,1060,800,100,100,0.04078979,100,0,1,active
65.40000153,72,72.30000305,36,115.8000031,75,85,55,80,74,100,100,800,302,1060,800,100,100,0.04078979,100,0,1,active
65.90000153,72,72.40000153,36,115,75,85,55,80,74,100,100,800,299,1060,800,100,100,0.040990334,100,0,1,active
65.5,72,72.40000153,36,113.5999985,75,85,55,80,74,100,100,800,302,1060,800,100,100,0.04078979,100,0,1,active
64.59999847,72,72.40000153,36,111.8000031,75,85,55,80,74,100,100,800,308,1060,800,100,100,0.040388711,100,0,1,active
64.20000458,72,72.40000153,36,111.7000046,75,85,55,80,74,100,100,800,308,1060,800,100,100,0.040388711,100,0,1,active
64.40000153,72,72.40000153,36,116.3000031,75,85,55,80,74,100,100,800,311,1060,800,100,100,0.040188167,100,0,1,active
64.90000153,72,72.40000153,36,120.5999985,75,85,55,80,74,100,100,800,314,1060,800,100,100,0.039987624,100,0,1,active
65.30000305,72,72.40000153,36,123,75,85,55,80,74,100,100,800,314,1060,800,100,100,0.039987624,100,0,1,active
65.59999847,72.5,72.5,36,124.3000031,75,85,55,80,74,100,100,800,308,1060,800,100,100,0.040388711,100,0,1,active
65.59999847,72.5,72.5,36,124.7000046,75,85,55,80,74,100,100,800,305,1060,800,100,100,0.040589247,100,0,1,active
65.20000458,72.5,72.5,36,125.3000031,75,85,55,80,74,100,100,800,308,1060,800,100,100,0.040388711,100,0,1,active
64.70000458,72.5,72.5,36,122.8000031,75,85,55,80,74,100,100,800,305,1060,800,100,100,0.040589247,100,0,1,active
64.40000153,72.5,72.5,36,119.5999985,72,85,55,77,71,96.10526276,74.14286804,800,305,1060,800,100,100,0.040589247,81.87501526,0,1,active
64.5,72.5,72.59999847,36,117.3000031,72,85,55,77,71,73.26316071,72.03592682,800,305,1060,800,100,100,0.040589247,80.40014648,0,1,active
64.80000305,72.5,72.59999847,36,115.5999985,72,85,55,77,71,73.36842346,69.96469116,800,308,1060,800,100,100,0.040388711,78.95027924,0,1,active
65.09999847,72.5,72.59999847,36,114.5999985,72,85,55,77,71,68.21052551,67.78630829,800,308,1060,800,100,100,0.040388711,77.45041656,0,1,active
65.5,72.5,72.59999847,36,112.5999985,72,85,55,77,71,68.31578827,65.64364624,800,314,1060,800,100,100,0.039987624,75.95055389,0,1,active
65.59999847,72.5,72.59999847,36,110.8000031,72,85,55,77,71,68.31578827,63.50099182,800,314,1060,800,100,100,0.039987624,74.42569733,0,1,active
65.30000305,72.5,72.59999847,36,108.5999985,72,85,55,77,71,63.05263138,61.35832977,800,317,1060,800,100,100,0.039787088,72.95082855,0,1,active
