ahu_supply_temp,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status
65.70000458,71.5,71.70000458,37,112.5999985,72.5,85,55,77.5,71.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.20000458,71.5,71.80000305,37,110.8000031,72.5,85,55,77.5,71.5,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
64.80000305,71.5,71.80000305,37,110.0999985,72.5,85,55,77.5,71.5,100,100,800,403,1060,800,100,100,0.034038246,100,0,1,active
64.40000153,71.5,71.80000305,37,114.3000031,72.5,85,55,77.5,71.5,100,100,800,397,1060,800,100,100,0.034439325,100,0,1,active
64.5,71.5,71.90000153,37,118.5999985,72.5,85,55,77.5,71.5,100,100,800,397,1060,800,100,100,0.034439325,100,0,1,active
64.59999847,71.5,71.70000458,37,121.3000031,72.5,85,55,77.5,71.5,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
65.20000458,71.5,71.80000305,37,123,72.5,85,55,77.5,71.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.5,71.5,71.80000305,37,123.3000031,72.5,85,55,77.5,71.5,100,100,800,382,1060,800,100,100,0.035442028,100,0,1,active
65.70000458,71.5,71.80000305,37,123.4000015,72.5,85,55,77.5,71.5,100,100,800,380,1060,800,100,100,0.035575733,100,0,1,active
65.20000458,71.5,71.80000305,37,120.4000015,72.5,85,55,77.5,71.5,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
64.90000153,71.5,71.90000153,37,117.8000031,72.5,85,55,77.5,71.5,100,100,800,415,1060,800,100,100,0.033436622,100,0,1,active
64.40000153,72,72,37,116.7000046,72.5,85,55,77.5,71.5,99.89473724,91.41667175,800,409,1060,800,100,100,0.033637166,99.9916687,0,1,active
64.5,71.5,71.90000153,37,116.0999985,72.5,85,55,77.5,71.5,97.57894897,99.95240021,800,409,1060,800,100,100,0.033637166,99.9666748,0,1,active
64.59999847,71.5,71.90000153,37,115.4000015,72.5,85,55,77.5,71.5,96.21052551,99.84527588,800,409,1060,800,100,100,0.033436622,99.89169312,0,1,active
65.09999847,71.5,71.90000153,37,114.3000031,72.5,85,55,77.5,71.5,95.15789795,99.55963135,800,391,1060,800,100,100,0.034840405,93.69174194,0,1,active
65.5,72,72,37,113.4000015,72.5,85,55,77.5,71.5,95.15789795,90.58353424,800,380,1060,800,100,100,0.035575733,93.40847778,0,1,active
65.70000458,72,72,37,112.5,72.5,85,55,77.5,71.5,94,90.14317322,800,385,1060,800,100,100,0.035241492,93.10021973,0,1,active
65.5,72,72,37,111.5,72.5,85,55,77.5,71.5,90.84210205,89.52427673,800,397,1060,800,100,100,0.034439325,92.66699219,0,1,active
65,72,72,37,110.5999985,72.5,85,55,77.5,71.5,91.26316071,88.86966705,800,400,1060,800,100,100,0.034238789,92.20877075,0,1,active
64.90000153,72,72,37,110.8000031,72.5,85,55,77.5,71.5,88.84210205,88.15555573,800,397,1060,800,100,100,0.034439325,91.70056152,0,1,active
64.5,72,72,37,115.5999985,72.5,85,55,77.5,71.5,88.84210205,87.4414444,800,409,1060,800,100,100,0.033837702,91.20068359,0,1,active
64.59999847,72,72.09999847,37,120.2000046,72.5,85,55,77.5,71.5,88.84210205,86.72733307,800,385,1060,800,100,100,0.035040949,90.69247437,0,1,active
65,72,72,37,122.5999985,72.5,85,55,77.5,71.5,88.94736481,86.01322174,800,377,1060,800,100,100,0.035776269,90.20925903,0,1,active
65.5,72,72.09999847,37,122.7000046,72.5,85,55,77.5,71.5,88.94736481,85.29911041,800,406,1060,800,100,100,0.033837702,89.7010498,0,1,active
65.59999847,72,72.09999847,37,122.5999985,72.5,85,55,77.5,71.5,88.94736481,84.58499908,800,406,1060,800,100,100,0.033837702,89.20117188,0,1,active
65.5,72,72.20000458,37,122.4000015,72.5,85,55,77.5,71.5,83.78947449,83.85899353,800,415,1060,800,100,100,0.033236083,88.70129395,0,1,active
65.09999847,72,72.20000458,37,119.3000031,72.5,85,55,77.5,71.5,83.78947449,83.15677643,800,394,1060,800,100,100,0.034639869,88.20974731,0,1,active
64.59999847,72,72.20000458,37,117.8000031,72.5,85,55,77.5,71.5,83.78947449,82.4426651,800,382,1060,800,100,100,0.035442028,87.70986938,0,1,active
64.30000305,72,72.20000458,37,116.8000031,72.5,85,55,77.5,71.5,83.78947449,81.72855377,800,385,1060,800,100,100,0.035241492,87.20999146,0,1,active
64.40000153,72,72.20000458,37,116.3000031,74.5,85,55,79.5,73.5,85.68421173,100,800,385,1060,800,100,100,0.035241492,100,0,1,active
64.90000153,72,72.40000153,37,115.4000015,74.5,85,55,79.5,73.5,100,100,800,406,1060,800,100,100,0.033837702,100,0,1,active
65.70000458,72,72.40000153,37,114.0999985,74.5,85,55,79.5,73.5,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
65.70000458,72,72.40000153,37,113,74.5,85,55,79.5,73.5,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
65.30000305,72,72.40000153,37,112.0999985,74.5,85,55,79.5,73.5,100,100,800,397,1060,800,100,100,0.034439325,100,0,1,active
64.90000153,72.5,72.5,37,111,74.5,85,55,79.5,73.5,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
64.30000305,72.5,72.5,37,110.0999985,74.5,85,55,79.5,73.5,100,100,800,377,1060,800,100,100,0.035776269,100,0,1,active
64.5,72.5,72.59999847,37,112.8000031,74.5,85,55,79.5,73.5,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
64.59999847,72.5,72.5,37,117.8000031,74.5,85,55,79.5,73.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.20000458,72.5,72.59999847,37,120.8000031,74.5,85,55,79.5,73.5,100,100,800,388,1060,800,100,100,0.035040949,100,0,1,active
65.59999847,72.5,72.59999847,37,122.5999985,74.5,85,55,79.5,73.5,100,100,800,385,1060,800,100,100,0.035241492,100,0,1,active
65.5,72.5,72.70000458,37,123.3000031,74.5,85,55,79.5,73.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.20000458,72.5,72.70000458,37,123.9000015,74.5,85,55,79.5,73.5,100,100,800,365,1060,800,100,100,0.036578435,100,0,1,active
65,72.5,72.59999847,37,122.5999985,74.5,85,55,79.5,73.5,100,100,800,377,1060,800,100,100,0.035776269,100,0,1,active
64.70000458,72.5,72.70000458,37,119,74.5,85,55,79.5,73.5,100,100,800,391,1060,800,100,100,0.034840405,100,0,1,active
64.40000153,72.5,72.59999847,37,117.5999985,74.5,85,55,79.5,73.5,100,100,800,397,1060,800,100,100,0.034639869,100,0,1,active
64.59999847,72.5,72.80000305,37,117.0999985,74.5,85,55,79.5,73.5,100,100,800,391,1060,800,100,100,0.034840405,100,0,1,active
64.80000305,72.5,72.80000305,37,116.5,74.5,85,55,79.5,73.5,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
65.30000305,72.5,72.70000458,37,115.8000031,74.5,85,55,79.5,73.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.59999847,72.5,72.80000305,37,114.7000046,74.5,85,55,79.5,73.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.5,72.5,72.80000305,37,113.9000015,74.5,85,55,79.5,73.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65,72.5,72.80000305,37,112.8000031,74.5,85,55,79.5,73.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
64.59999847,72.5,72.90000153,37,111.2000046,74.5,85,55,79.5,73.5,100,100,800,388,1060,800,100,100,0.035040949,100,0,1,active
64.40000153,72.5,72.90000153,37,110.0999985,74.5,85,55,79.5,73.5,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
64.59999847,72.5,72.80000305,37,113.5999985,74.5,85,55,79.5,73.5,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
64.80000305,72.5,72.90000153,37,118.5,74.5,85,55,79.5,73.5,100,100,800,391,1060,800,100,100,0.034840405,100,0,1,active
65.30000305,72.5,72.90000153,37,121.4000015,74.5,85,55,79.5,73.5,100,100,800,380,1060,800,100,100,0.035575733,100,0,1,active
65.5,73,72.90000153,37,123,74.5,85,55,79.5,73.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.40000153,72.5,72.90000153,37,123.5,74.5,85,55,79.5,73.5,100,100,800,362,1060,800,100,100,0.036778979,100,0,1,active
65,73,73,37,123.8000031,74.5,85,55,79.5,73.5,100,100,800,365,1060,800,100,100,0.036578435,100,0,1,active
64.80000305,73,73,37,122.5999985,75,85,55,80,74,100,100,800,391,1060,800,100,100,0.034840405,100,0,1,active
64.59999847,73,73,37,118.8000031,75,85,55,80,74,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
64.59999847,73,73.09999847,37,116.5,75,85,55,80,74,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
65,73,73.09999847,37,115.5999985,75,85,55,80,74,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
65.09999847,73,73.09999847,37,114.7000046,75,85,55,80,74,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
65.40000153,73,73.09999847,37,114.0999985,75,85,55,80,74,100,100,800,380,1060,800,100,100,0.035575733,100,0,1,active
65.40000153,73,73.09999847,37,112.8000031,75,85,55,80,74,100,100,800,380,1060,800,100,100,0.035575733,100,0,1,active
65,73,73.09999847,37,111.5,75,85,55,80,74,100,100,800,388,1060,800,100,100,0.035040949,100,0,1,active
64.59999847,73,73,37,110.0999985,75,85,55,80,74,100,100,800,409,1060,800,100,100,0.033637166,100,0,1,active
64.5,73,73,37,113.2000046,75,85,55,80,74,100,100,800,409,1060,800,100,100,0.033637166,100,0,1,active
64.70000458,73,73,37,118.0999985,75,85,55,80,74,100,100,800,403,1060,800,100,100,0.034038246,100,0,1,active
65,72.5,72.90000153,37,122.3000031,75,85,55,80,74,100,100,800,329,1060,800,100,100,0.038984921,100,0,1,active
65.20000458,73,73,37,123.8000031,75,85,55,80,74,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
65.59999847,72.5,72.90000153,37,124,75,85,55,80,74,100,100,800,365,1060,800,100,100,0.036578435,100,0,1,active
65.30000305,72.5,72.80000305,37,124,75,85,55,80,74,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65,72.5,72.80000305,37,122.5999985,75,85,55,80,74,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
64.5,72.5,72.90000153,37,119.5999985,75,85,55,80,74,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
64.5,72.5,72.90000153,37,118.7000046,75,85,55,80,74,100,100,800,314,1060,800,100,100,0.039987624,100,0,1,active
64.59999847,72.5,72.80000305,37,118.5,75,85,55,80,74,100,100,800,317,1060,800,100,100,0.039787088,100,0,1,active
64.90000153,72.5,72.80000305,37,117.5,75,85,55,80,74,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
65.30000305,72.5,72.70000458,37,116.3000031,75,85,55,80,74,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
65.59999847,72.5,72.70000458,37,115,75,85,55,80,74,100,100,800,380,1060,800,100,100,0.035575733,100,0,1,active
65.40000153,72.5,72.90000153,37,114,75,85,55,80,74,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65,72.5,72.80000305,37,113,75,85,55,80,74,100,100,800,377,1060,800,100,100,0.035776269,100,0,1,active
64.5,72.5,72.80000305,37,112.0999985,75,85,55,80,74,100,100,800,382,1060,800,100,100,0.035442028,100,0,1,active
64.5,72.5,72.80000305,37,110.9000015,75,85,55,80,74,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
64.59999847,72.5,72.90000153,37,110.0999985,75,85,55,80,74,100,100,800,403,1060,800,100,100,0.034038246,100,0,1,active
65.09999847,72.5,72.90000153,37,114.2000046,75,85,55,80,74,100,100,800,406,1060,800,100,100,0.033837702,100,0,1,active
65.5,72.5,72.80000305,37,119,75,85,55,80,74,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
65.70000458,72.5,72.90000153,37,122.0999985,75,85,55,80,74,100,100,800,365,1060,800,100,100,0.036578435,100,0,1,active
65.30000305,72.5,72.90000153,37,122.8000031,72,85,55,77,71,97.78947449,74.17858887,800,388,1060,800,100,100,0.035040949,75.92501068,0,1,active
64.90000153,73,73,37,120.8000031,72,85,55,77,71,67.89473724,63.13108444,800,397,1060,800,100,100,0.034439325,74.1917572,0,1,active
64.70000458,73,73,37,117.4000015,72,85,55,77,71,63.4736824,60.33351517,800,388,1060,800,100,100,0.035040949,72.20012665,0,1,active
64.30000305,73,73,38,114.3000031,72,85,55,77,71,58.31578827,57.47642136,800,380,1060,800,100,100,0.035575733,70.20015717,0,1,active
64.59999847,73,73.09999847,38,109.8000031,72,85,55,77,71,58.31578827,54.6193161,800,385,1060,800,100,100,0.035241492,68.23352051,0,1,active
65,73,73,38,106.7000046,72,85,55,77,71,52.94736862,51.76221848,800,385,1060,800,100,100,0.035241492,66.23355103,0,1,active
65.30000305,73,73,38,104.7000046,72,85,55,77,71,53.05263138,48.90512085,800,356,1060,800,100,100,0.037180059,64.23358154,0,1,active
65.70000458,73,73.09999847,38,102.0999985,72,85,55,77,71,47.78947449,46.04802322,800,350,1060,800,100,100,0.037581138,62.20027924,0,1,active
65.59999847,73,73,38,99.40000153,72,85,55,77,71,47.78947449,43.19091797,800,350,1060,800,100,100,0.037581138,60.20030975,0,1,active
65,73,73,38,95.90000153,72,85,55,77,71,42.5263176,40.33382034,800,362,1060,800,100,100,0.036778979,58.2336731,0,1,active
64.59999847,73,73,38,93.5,72,85,55,77,71,41.26315689,37.4767189,800,344,1060,800,100,100,0.037982218,56.23370361,0,1,active
64.30000305,73,73,38,90.80000305,72,85,55,77,71,37.36841965,34.61962128,800,341,1060,800,100,100,0.038182762,54.23373413,0,1,active
64.70000458,73,73,38,88.80000305,72,85,55,77,71,35.26315689,31.86965942,800,371,1060,800,100,100,0.036177356,52.3087616,0,1,active
65,72.5,72.90000153,38,86.59999847,72,85,55,77,71,36.73684311,37.86969757,800,409,1060,800,100,100,0.033637166,56.50878906,0,1,active
65.5,72.5,72.90000153,38,87.09999847,72,85,55,77,71,30.84210587,35.14355087,800,412,1060,800,100,100,0.033436622,54.60048676,0,1,active
65.5,72.5,72.90000153,38,88,72,85,55,77,71,25.78947449,32.77453995,800,397,1060,800,100,100,0.034439325,52.94217682,0,1,active
65.30000305,72.5,72.90000153,38,89,72,85,55,77,71,28.31579018,30.48886108,800,374,1060,800,100,100,0.035976812,51.34220123,0,1,active
65.09999847,72.5,72.90000153,37,89.20000458,72,85,55,77,71,28.10526276,28.33413506,800,371,1060,800,100,100,0.036177356,49.83389282,0,1,active
64.59999847,72.5,72.80000305,37,88.90000153,72,85,55,77,71,28.10526276,26.19131088,800,394,1060,800,100,100,0.034639869,48.33391571,0,1,active
64.5,72.5,72.80000305,37,88.59999847,72,85,55,77,71,28.10526276,24.0484848,800,412,1060,800,100,100,0.033436622,46.8339386,0,1,active
64.40000153,72.5,72.80000305,37,87.59999847,72,85,55,77,71,22.84210587,21.90565872,800,406,1060,800,100,100,0.033837702,45.33396149,0,1,active
65,72.5,72.70000458,37,85.90000153,72,85,55,77,71,22.84210587,19.76283455,800,409,1060,800,100,100,0.033837702,43.80899048,0,1,active
65.40000153,72.5,72.80000305,37,85.20000458,72,85,55,77,71,17.68420982,17.58430481,800,388,1060,800,100,100,0.035040949,42.30901337,0,1,active
65.5,72.5,72.80000305,37,82.70000458,72,85,55,77,71,17.68420982,15.47718716,800,380,1060,800,100,100,0.035575733,40.83403015,0,1,active
65.59999847,72.5,72.80000305,37,80.30000305,72,85,55,77,71,17.68420982,13.33436203,800,374,1060,800,100,100,0.035976812,39.33405304,0,1,active
65.30000305,72.5,72.80000305,37,78.5,72,85,55,77,71,12.42105293,11.1915369,800,377,1060,800,100,100,0.035776269,37.83407593,0,1,active
64.90000153,72.5,72.80000305,37,75.09999847,72,85,55,77,71,12.42105293,9.04871273,800,400,1060,800,100,100,0.034238789,36.33409882,0,1,active
64.40000153,72.5,72.70000458,37,72.90000153,72,85,55,77,71,7.157894611,6.90587759,800,368,1060,800,100,100,0.036377892,34.83411407,0,1,active
64.59999847,72.5,72.70000458,37,72,72,85,55,77,71,7.157894611,4.763031006,800,344,1060,800,100,100,0.037982218,33.30912018,0,1,active
64.80000305,72.5,72.59999847,37,71.09999847,72,85,55,77,71,7.157894611,2.620173931,800,394,1060,800,100,100,0.034639869,31.8341217,0,1,active
65.09999847,72.5,72.59999847,37,70.5,73.5,85,55,78.5,72.5,4.421052456,26.26303673,800,394,1060,800,100,100,0.034639869,48.38412476,0,1,active
65.09999847,72.5,72.59999847,37,73.80000305,73.5,85,55,78.5,72.5,26.31579018,26.26303673,800,380,1060,800,100,100,0.035575733,48.38412476,0,1,active
65.20000458,72.5,72.59999847,37,82,73.5,85,55,78.5,72.5,26.42105293,26.26303673,800,371,1060,800,100,100,0.036177356,48.38412476,0,1,active
65.40000153,72.5,72.5,37,86.80000305,73.5,85,55,78.5,72.5,26.42105293,26.26303673,800,377,1060,800,100,100,0.035776269,48.38412476,0,1,active
65.30000305,72.5,72.5,37,88.40000153,73.5,85,55,78.5,72.5,26.42105293,26.26303673,800,388,1060,800,100,100,0.035040949,48.38412476,0,1,active
65.30000305,72.5,72.59999847,37,88.5,73.5,85,55,78.5,72.5,26.42105293,26.26303673,800,371,1060,800,100,100,0.036177356,48.38412476,0,1,active
65.09999847,72.5,72.59999847,37,88.80000305,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,311,1060,800,100,100,0.040188167,48.38412476,0,1,active
64.80000305,72.5,72.59999847,37,88.90000153,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,299,1060,800,100,100,0.040990334,48.38412476,0,1,active
64.40000153,72.5,72.70000458,37,88,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,347,1060,800,100,100,0.037781682,48.38412476,0,1,active
64.40000153,72.5,72.59999847,37,87,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,368,1060,800,100,100,0.036377892,48.38412476,0,1,active
64.70000458,72.5,72.59999847,37,86.20000458,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,380,1060,800,100,100,0.035575733,48.38412476,0,1,active
65.09999847,72.5,72.70000458,37,85.70000458,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,380,1060,800,100,100,0.035575733,48.38412476,0,1,active
65.59999847,72.5,72.70000458,37,85.5,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,382,1060,800,100,100,0.035442028,48.38412476,0,1,active
65.5,72.5,72.59999847,37,85.5,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,359,1060,800,100,100,0.036979515,48.38412476,0,1,active
65.20000458,72.5,72.5,37,87,73.5,85,55,78.5,72.5,26.63157845,26.26303673,800,359,1060,800,100,100,0.036979515,48.38412476,0,1,active
64.70000458,72.5,72.5,37,88.59999847,73.5,85,55,78.5,72.5,26.63157845,34.83445358,800,380,1060,800,100,100,0.035575733,48.38412476,0,1,active
64.40000153,72.5,72.59999847,37,89.5,73.5,85,55,78.5,72.5,26.7368412,26.26303673,800,382,1060,800,100,100,0.035442028,48.38412476,0,1,active
64.5,72.5,72.59999847,37,90.30000305,73.5,85,55,78.5,72.5,26.84210587,26.26303673,800,368,1060,800,100,100,0.036377892,48.38412476,0,1,active
64.90000153,72.5,72.59999847,37,91,73.5,85,55,78.5,72.5,26.84210587,26.26303673,800,356,1060,800,100,100,0.037180059,48.38412476,0,1,active
65.30000305,72.5,72.5,37,91,73.5,85,55,78.5,72.5,26.94736862,26.26303673,800,371,1060,800,100,100,0.036177356,54.38411713,0,1,active
65.80000305,72,72.40000153,37,92.30000305,73.5,85,55,78.5,72.5,30.84210587,35.2987442,800,335,1060,800,100,100,0.038583841,54.7091217,0,1,active
65.5,72,72.40000153,37,92.90000153,73.5,85,55,78.5,72.5,35.89473724,36.01303101,800,335,1060,800,100,100,0.038583841,55.2091217,0,1,active
65.09999847,72,72.40000153,37,95.09999847,73.5,85,55,78.5,72.5,35.89473724,36.72730637,800,338,1060,800,100,100,0.038383298,55.70911407,0,1,active
64.70000458,72,72.20000458,37,95.80000305,73.5,85,55,78.5,72.5,35.89473724,37.44158936,800,317,1060,800,100,100,0.039787088,56.217453,0,1,active
64.40000153,72,72.40000153,37,95.90000153,73.5,85,55,78.5,72.5,34,38.07254028,800,314,1060,800,100,100,0.039987624,56.65911865,0,1,active
64.59999847,72,72.40000153,37,95.20000458,73.5,85,55,78.5,72.5,34,38.60825729,800,308,1060,800,100,100,0.040388711,57.02577972,0,1,active
64.90000153,72.5,72.5,37,94.40000153,73.5,85,55,78.5,72.5,34,30.37016678,800,308,1060,800,100,100,0.040388711,51.25911713,0,1,active
65.30000305,72.5,72.59999847,37,93.30000305,73.5,85,55,78.5,72.5,34,30.38207054,800,341,1060,800,100,100,0.038182762,51.26744843,0,1,active
65.5,72.5,72.5,37,92.59999847,73.5,85,55,78.5,72.5,34,30.38207054,800,341,1060,800,100,100,0.038182762,51.26744843,0,1,active
65.59999847,72.5,72.5,37,93.80000305,73.5,85,55,78.5,72.5,34,30.38207054,800,353,1060,800,100,100,0.037380595,51.26744843,0,1,active
65,72.5,72.59999847,37,96.5,73,85,55,78,72,32,21.78683662,800,347,1060,800,100,100,0.037781682,45.24245453,0,1,active
64.80000305,72.5,72.5,37,93.80000305,73,85,55,78,72,21.78947449,21.07255173,800,350,1060,800,100,100,0.037581138,44.75078583,0,1,active
64.40000153,72.5,72.70000458,37,91.20000458,73,85,55,78,72,21.78947449,20.35826683,800,359,1060,800,100,100,0.036979515,44.25078583,0,1,active
64.5,72.5,72.5,37,90.09999847,73,85,55,78,72,21.78947449,19.64398003,800,377,1060,800,100,100,0.035776269,43.75078583,0,1,active
65,72.5,72.5,37,89.90000153,73,85,55,78,72,21.89473724,18.92969513,800,377,1060,800,100,100,0.035776269,43.25078583,0,1,active
65.30000305,72.5,72.5,37,89.90000153,73,85,55,78,72,21.89473724,18.21540833,800,385,1060,800,100,100,0.035241492,42.75078583,0,1,active
65.59999847,72.5,72.5,37,89.30000305,73,85,55,78,72,21.89473724,26.07255363,800,400,1060,800,100,100,0.034238789,42.25078583,0,1,active
65.40000153,72.5,72.5,37,88.20000458,73,85,55,78,72,16.84210587,16.78684807,800,406,1060,800,100,100,0.033837702,41.75079346,0,1,active
65.09999847,72.5,72.5,37,86.70000458,73,85,55,78,72,18.63157845,16.07257271,800,403,1060,800,100,100,0.034038246,41.25080109,0,1,active
64.80000305,72,72.40000153,37,86,73,85,55,78,72,19.68420982,24.27495766,800,382,1060,800,100,100,0.035442028,46.99246979,0,1,active
64.59999847,72,72.40000153,37,85.59999847,73,85,55,78,72,19.68420982,15.42972088,800,380,1060,800,100,100,0.035575733,40.79247284,0,1,active
64.40000153,72.5,72.5,37,85,73,85,55,78,72,19.68420982,15.08448982,800,397,1060,800,100,100,0.034439325,40.55914307,0,1,active
64.90000153,72,72.40000153,37,84.40000153,73,85,55,78,72,19.68420982,23.42973137,800,400,1060,800,100,100,0.034238789,46.40081024,0,1,active
65.20000458,72,72.40000153,37,84.20000458,73,85,55,78,72,19.68420982,23.35830879,800,382,1060,800,100,100,0.035442028,46.35081482,0,1,active
65.40000153,72,72.40000153,37,84.09999847,73,85,55,78,72,18.63157845,23.23925591,800,377,1060,800,100,100,0.035776269,46.26747894,0,1,active
65.5,72,72.40000153,37,84,73,85,55,78,72,18.63157845,23.08450127,800,380,1060,800,100,100,0.035575733,46.15914917,0,1,active
65.20000458,72,72.40000153,37,85.30000305,73,85,55,78,72,18.63157845,22.90592957,800,385,1060,800,100,100,0.035241492,46.03414917,0,1,active
64.90000153,72,72.40000153,37,86.80000305,73,85,55,78,72,18.63157845,22.8940258,800,400,1060,800,100,100,0.034238789,46.02581787,0,1,active
64.59999847,72,72.30000305,38,87.90000153,73,85,55,78,72,18.63157845,22.8940258,800,400,1060,800,100,100,0.034238789,46.02581787,0,1,active
64.5,72,72.40000153,38,88.20000458,73,85,55,78,72,18.63157845,22.8940258,800,403,1060,800,100,100,0.034038246,46.02581787,0,1,active
64.70000458,72,72.30000305,38,88.40000153,73,85,55,78,72,18.63157845,22.8940258,800,394,1060,800,100,100,0.034639869,46.02581787,0,1,active
65,72,72.30000305,38,88.59999847,73,85,55,78,72,18.63157845,22.8940258,800,380,1060,800,100,100,0.035575733,46.02581787,0,1,active
65.30000305,72,72.40000153,38,88.30000305,73,85,55,78,72,18.63157845,22.8940258,800,374,1060,800,100,100,0.035976812,46.02581787,0,1,active
65.5,72,72.20000458,38,87.20000458,73,85,55,78,72,18.63157845,22.8940258,800,377,1060,800,100,100,0.035776269,46.02581787,0,1,active
65.30000305,72,72.20000458,38,86.70000458,73,85,55,78,72,18.63157845,22.8940258,800,365,1060,800,100,100,0.036578435,46.02581787,0,1,active
65,72,72.20000458,38,86.5,73,85,55,78,72,18.63157845,22.8940258,800,359,1060,800,100,100,0.036979515,46.02581787,0,1,active
64.70000458,72,72.20000458,38,86.20000458,73,85,55,78,72,18.63157845,22.8940258,800,362,1060,800,100,100,0.036778979,46.02581787,0,1,active
64.59999847,72,72.30000305,38,85.70000458,73,85,55,78,72,18.63157845,22.8940258,800,356,1060,800,100,100,0.037180059,46.02581787,0,1,active
64.59999847,72,72.20000458,38,85.5,73,85,55,78,72,18.63157845,22.8940258,800,350,1060,800,100,100,0.037581138,46.02581787,0,1,active
65,72,72.20000458,38,85.20000458,73,85,55,78,72,18.63157845,22.8940258,800,347,1060,800,100,100,0.037781682,46.02581787,0,1,active
65.5,72,72.20000458,38,84.70000458,74.5,85,55,79.5,73.5,20.52631569,48.67974472,800,350,1060,800,100,100,0.037581138,64.10081482,0,1,active
65.5,72,72.20000458,38,93.40000153,74.5,85,55,79.5,73.5,49.68421173,50.78687668,800,350,1060,800,100,100,0.037581138,65.55081177,0,1,active
65.30000305,72,72.30000305,38,105.2000046,74.5,85,55,79.5,73.5,49.68421173,52.92972183,800,362,1060,800,100,100,0.036778979,67.07580566,0,1,active
64.90000153,72,72.20000458,38,110.0999985,74.5,85,55,79.5,73.5,54.94736862,55.07257843,800,374,1060,800,100,100,0.035976812,68.55080414,0,1,active
64.5,72,72.20000458,38,114.3000031,74.5,85,55,79.5,73.5,54.94736862,57.25114059,800,394,1060,800,100,100,0.034639869,70.07579803,0,1,active
64.59999847,72,72.40000153,38,116.0999985,74.5,85,55,79.5,73.5,54.94736862,59.35827255,800,388,1060,800,100,100,0.035040949,71.55078888,0,1,active
64.80000305,72,72.30000305,39,117.0999985,74.5,85,55,79.5,73.5,60.21052551,61.53682327,800,400,1060,800,100,100,0.034238789,73.07577515,0,1,active
65.09999847,72,72.40000153,39,117.8000031,74.5,85,55,79.5,73.5,60.21052551,63.64393234,800,377,1060,800,100,100,0.035776269,74.55075073,0,1,active
65.20000458,72,72.30000305,39,116.7000046,74.5,85,55,79.5,73.5,65.36842346,65.78675079,800,368,1060,800,100,100,0.036377892,76.05072784,0,1,active
65.5,72,72.30000305,39,114.5,74.5,85,55,79.5,73.5,65.36842346,68.00099945,800,371,1060,800,100,100,0.036177356,77.60070038,0,1,active
65.30000305,72,72.30000305,39,113.0999985,74.5,85,55,79.5,73.5,65.36842346,70.07240295,800,380,1060,800,100,100,0.035575733,79.07568359,0,1,active
65.20000458,72,72.40000153,39,112.5999985,74.5,85,55,79.5,73.5,70.63157654,72.21522522,800,397,1060,800,100,100,0.034439325,80.57566071,0,1,active
64.80000305,72,72.40000153,39,112.0999985,74.5,85,55,79.5,73.5,70.63157654,74.35804749,800,403,1060,800,100,100,0.034038246,82.05063629,0,1,active
64.80000305,72,72.40000153,39,111.2000046,74.5,85,55,79.5,73.5,76.42105103,76.44136047,800,394,1060,800,100,100,0.034639869,83.50894928,0,1,active
64.59999847,72,72.40000153,39,110.8000031,74.5,85,55,79.5,73.5,73.26316071,78.23893738,800,380,1060,800,100,100,0.035575733,84.76725769,0,1,active
64.5,72.5,72.5,39,109.9000015,74.5,85,55,79.5,73.5,74.94736481,71.40558624,800,380,1060,800,100,100,0.035575733,80.0005722,0,1,active
64.80000305,72.5,72.5,39,110.4000015,74.5,85,55,79.5,73.5,75.05263519,72.83413696,800,391,1060,800,100,100,0.034840405,80.98389435,0,1,active
65.09999847,72.5,72.59999847,40,115.2000046,74.5,85,55,79.5,73.5,75.26316071,74.27458954,800,406,1060,800,100,100,0.033837702,81.99221039,0,1,active
65.5,72.5,72.59999847,40,119.5,74.5,85,55,79.5,73.5,75.36842346,75.7269516,800,400,1060,800,100,100,0.034238789,83.02552795,0,1,active
65.70000458,72.5,72.70000458,40,121.8000031,74.5,85,55,79.5,73.5,75.36842346,77.13168335,800,400,1060,800,100,100,0.034238789,83.99217987,0,1,active
65.20000458,72.5,72.70000458,40,122.8000031,74.5,85,55,79.5,73.5,75.36842346,78.56023407,800,391,1060,800,100,100,0.034840405,84.99216461,0,1,active
64.90000153,72.5,72.80000305,40,123,74.5,85,55,79.5,73.5,75.36842346,79.96498108,800,377,1060,800,100,100,0.035776269,85.99214935,0,1,active
64.40000153,72.5,72.80000305,40,122.7000046,74.5,85,55,79.5,73.5,80.52631378,81.41733551,800,380,1060,800,100,100,0.035575733,87.00880432,0,1,active
64.40000153,72.5,72.80000305,40,119.2000046,74.5,85,55,79.5,73.5,80.52631378,82.84588623,800,377,1060,800,100,100,0.035776269,87.99211884,0,1,active
64.90000153,72.5,72.80000305,40,117.9000015,74.5,85,55,79.5,73.5,80.52631378,84.27443695,800,359,1060,800,100,100,0.036979515,88.99210358,0,1,active
65.20000458,72.5,72.80000305,40,117.4000015,74.5,85,55,79.5,73.5,85.68421173,85.70298767,800,365,1060,800,100,100,0.036578435,89.99208832,0,1,active
65.5,72.5,72.90000153,40,116.9000015,74.5,85,55,79.5,73.5,83.68421173,87.11962891,800,374,1060,800,100,100,0.035976812,90.98374176,0,1,active
65.5,73,73,40,116.5,74.5,85,55,79.5,73.5,83.68421173,79.70294189,800,362,1060,800,100,100,0.036778979,85.80039215,0,1,active
65.30000305,72.5,72.90000153,41,117.8000031,74.5,85,55,79.5,73.5,84.94736481,89.31007385,800,185,1060,800,100,100,0.048610888,92.5170517,0,1,active
64.5,72.5,72.80000305,41,119,74.5,85,55,79.5,73.5,90.10526276,90.72672272,800,119,1060,800,100,100,0.053022787,93.50870514,0,1,active
63.90000153,72.5,72.80000305,41,117.8000031,75,85,55,80,74,92.21052551,100,800,128,1060,800,100,100,0.052421164,100,0,1,active
63.79999924,72.5,72.80000305,41,118.3000031,75,85,55,80,74,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.59999847,72.5,72.80000305,41,118.0999985,75,85,55,80,74,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65.30000305,72.5,72.70000458,41,117.0999985,75,85,55,80,74,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.90000153,72.5,72.70000458,41,116.3000031,75,85,55,80,74,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.90000153,72.5,72.70000458,41,119.5,75,85,55,80,74,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
65.5,72.5,72.70000458,41,125.3000031,75,85,55,80,74,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
64.90000153,72.5,72.70000458,41,129,75,85,55,80,74,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
64.20000458,72.5,72.59999847,41,130.1999969,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
64,72.5,72.59999847,42,129.9000092,75,85,55,80,74,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
64.20000458,72.5,72.59999847,42,129.6999969,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
64.59999847,72.5,72.70000458,42,126.8000031,75,85,55,80,74,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
64.40000153,72.5,72.70000458,42,125,75,85,55,80,74,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
63.79999924,72.5,72.59999847,42,124,75,85,55,80,74,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
63.10000229,72.5,72.70000458,42,123.3000031,75,85,55,80,74,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
62.79999924,72.5,72.70000458,42,122.8000031,75,85,55,80,74,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
63.10000229,72.5,72.70000458,42,122.3000031,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
63.29999924,72.5,72.70000458,42,121.3000031,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
64.20000458,72.5,72.70000458,42,120.8000031,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
64.59999847,72.5,72.80000305,42,120.4000015,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
65.30000305,72.5,72.80000305,42,119.9000015,75,85,55,80,74,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65.5,72.5,72.80000305,42,119.3000031,75,85,55,80,74,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65.80000305,72.5,72.80000305,43,118.8000031,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
65.59999847,72.5,72.80000305,43,118.2000046,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
65.30000305,72.5,72.80000305,43,117.5,75,85,55,80,74,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65,72.5,72.90000153,43,116.9000015,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
64.59999847,72.5,72.90000153,43,116.3000031,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
64.20000458,73,73,43,117.3000031,75,85,55,80,74,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
64.20000458,72.5,72.90000153,43,123,75,85,55,80,74,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
64.20000458,72.5,72.90000153,43,128.1000061,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
64.59999847,73,73,43,129.6999969,74,85,55,79,73,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
64.90000153,73,73.09999847,43,129.6000061,74,85,55,79,73,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.90000153,73,73.09999847,43,129.1000061,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.09999847,73,73.09999847,43,126.3000031,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.09999847,73,73.09999847,43,125.3000031,74,85,55,79,73,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.30000305,73,73.09999847,43,124.7000046,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
65.30000305,73,73.30000305,43,124,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.40000153,73,73.30000305,43,123.7000046,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.20000458,73,73.30000305,43,122.3000031,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65,73,73.30000305,43,121,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
65,73,73.30000305,43,120,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
64.70000458,73,73.40000153,43,119.2000046,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
64.80000305,73,73.40000153,43,118.5,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
64.5,73,73.40000153,44,117.8000031,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
64.5,73,73.40000153,44,117.0999985,74,85,55,79,73,96.31578827,99.92858887,800,35,1060,800,100,100,0.058637924,99.95001221,0,1,active
64.59999847,73,73.40000153,44,116.3000031,74,85,55,79,73,95.47368622,99.75006104,800,32,1060,800,100,100,0.058838468,99.81671143,0,1,active
64.59999847,73.5,73.5,44,118.7000046,74,85,55,79,73,95.47368622,90.86917877,800,32,1060,800,100,100,0.058838468,93.60842896,0,1,active
64.59999847,73.5,73.59999847,44,124.7000046,74,85,55,79,73,91.47368622,90.35740662,800,41,1060,800,100,100,0.058236845,93.25018311,0,1,active
64.70000458,73.5,73.5,44,129.1000061,74,85,55,79,73,93.68421173,89.77420807,800,47,1060,800,100,100,0.057835765,92.83361816,0,1,active
64.59999847,73.5,73.59999847,44,130.1999969,74,85,55,79,73,93.68421173,89.04820251,800,47,1060,800,100,100,0.057835765,92.33374023,0,1,active
64.90000153,73.5,73.59999847,44,129.9000092,74,85,55,79,73,88.63157654,88.32218933,800,47,1060,800,100,100,0.057835765,91.82553101,0,1,active
64.80000305,73.5,73.70000458,44,129.6999969,74,85,55,79,73,88.63157654,87.61997986,800,47,1060,800,100,100,0.057835765,91.32565308,0,1,active
65.09999847,73.5,73.80000305,44,127.0999985,74,85,55,79,73,88.63157654,86.90586853,800,47,1060,800,100,100,0.057835765,90.83410645,0,1,active
65,73.5,73.80000305,44,125.8000031,74,85,55,79,73,88.63157654,86.1917572,800,44,1060,800,100,100,0.058036309,90.33422852,0,1,active
65.30000305,73.5,73.90000153,44,125,74,85,55,79,73,88.63157654,85.45384216,800,50,1060,800,100,100,0.057635222,89.81768799,0,1,active
65.09999847,73.5,73.90000153,44,124.4000015,74,85,55,79,73,84.31578827,84.75161743,800,50,1060,800,100,100,0.057635222,89.30947113,0,1,active
65.30000305,74,74.09999847,44,123.5,74,85,55,79,73,78.31578827,75.16840363,800,47,1060,800,100,100,0.057835765,82.61788177,0,1,active
65.09999847,74,74.09999847,44,122.3000031,74,85,55,79,73,76.94736481,73.82320404,800,50,1060,800,100,100,0.057635222,81.65957642,0,1,active
65,74,74,44,121.3000031,74,85,55,79,73,76.94736481,72.34703064,800,50,1060,800,100,100,0.057635222,80.62625885,0,1,active
64.90000153,74,74.09999847,44,120.3000031,74,85,55,79,73,71.78947449,70.94229889,800,50,1060,800,100,100,0.057635222,79.65960693,0,1,active
65,74,74.09999847,44,119.0999985,75,85,55,80,74,74.84210205,86.70422363,800,47,1060,800,100,100,0.057835765,90.69295502,0,1,active
64.90000153,74,74.20000458,44,119.2000046,75,85,55,80,74,86.73683929,86.70422363,800,47,1060,800,100,100,0.057835765,90.69295502,0,1,active
64.90000153,74,74.20000458,44,119.2000046,75,85,55,80,74,86.73683929,86.70422363,800,47,1060,800,100,100,0.057835765,90.69295502,0,1,active
64.80000305,74,74.09999847,44,118.5,75,85,55,80,74,86.73683929,86.70422363,800,50,1060,800,100,100,0.057635222,90.69295502,0,1,active
64.70000458,74,74.20000458,44,118.3000031,75,85,55,80,74,86.73683929,86.70422363,800,47,1060,800,100,100,0.057835765,90.69295502,0,1,active
64.59999847,74,74.20000458,44,117.5999985,75,85,55,80,74,86.73683929,86.70422363,800,44,1060,800,100,100,0.058036309,90.69295502,0,1,active
64.59999847,74,74.30000305,44,116.9000015,75,85,55,80,74,86.73683929,86.70422363,800,47,1060,800,100,100,0.057835765,90.69295502,0,1,active
64.5,74,74.30000305,44,116.3000031,75,85,55,80,74,86.73683929,86.70422363,800,47,1060,800,100,100,0.057835765,90.69295502,0,1,active
64.5,74,74.20000458,44,116.0999985,75,85,55,80,74,86.73683929,86.70422363,800,50,1060,800,100,100,0.057635222,90.69295502,0,1,active
64.59999847,74,74.30000305,44,120.4000015,75,85,55,80,74,86.73683929,86.70422363,800,44,1060,800,100,100,0.058036309,90.69295502,0,1,active
64.5,74,74.30000305,44,126.5,75,85,55,80,74,86.73683929,86.70422363,800,41,1060,800,100,100,0.058236845,90.69295502,0,1,active
64.80000305,74,74.30000305,44,129.3000031,75,85,55,80,74,86.73683929,86.70422363,800,38,1060,800,100,100,0.058437388,90.69295502,0,1,active
64.70000458,74,74.40000153,44,129.6999969,75,85,55,80,74,86.73683929,86.70422363,800,44,1060,800,100,100,0.058036309,90.69295502,0,1,active
64.80000305,74,74.30000305,44,129.1000061,75,85,55,80,74,86.73683929,86.70422363,800,47,1060,800,100,100,0.057835765,90.69295502,0,1,active
64.90000153,74,74.30000305,44,126.5,75,85,55,80,74,86.63157654,86.70422363,800,38,1060,800,100,100,0.058437388,90.69295502,0,1,active
65.09999847,74,74.40000153,44,125.3000031,75,85,55,80,74,86.42105103,86.69232178,800,41,1060,800,100,100,0.058236845,90.68462372,0,1,active
65.20000458,74,74.40000153,44,124.7000046,75,85,55,80,74,85.05263519,86.68041992,800,44,1060,800,100,100,0.058036309,90.67629242,0,1,active
65.20000458,74,74.40000153,44,124.3000031,75,85,55,80,74,84.84210205,86.68041992,800,41,1060,800,100,100,0.058236845,90.67629242,0,1,active
65.20000458,74,74.40000153,44,124,75,85,55,80,74,84.73683929,86.68041992,800,38,1060,800,100,100,0.058437388,90.67629242,0,1,active
65.30000305,74,74.40000153,44,123.3000031,75,85,55,80,74,82.10526276,86.59710693,800,44,1060,800,100,100,0.058036309,90.61797333,0,1,active
65.20000458,74,74.40000153,44,122.5999985,75,85,55,80,74,82.10526276,86.35906982,800,44,1060,800,100,100,0.058036309,90.45134735,0,1,active
65.09999847,74.5,74.5,44,122.0999985,75,85,55,80,74,82.10526276,77.43058014,800,38,1060,800,100,100,0.058437388,84.20140839,0,1,active
64.90000153,74.5,74.59999847,44,121,75,85,55,80,74,76.94736481,76.71646881,800,38,1060,800,100,100,0.058437388,83.70153046,0,1,active
64.90000153,74.5,74.5,44,119.9000015,75,85,55,80,74,76.94736481,76.00235748,800,35,1060,800,100,100,0.058637924,83.20165253,0,1,active
64.80000305,74.5,74.5,44,119.0999985,75,85,55,80,74,76.94736481,75.28824615,800,38,1060,800,100,100,0.058437388,82.7017746,0,1,active
64.59999847,74.5,74.59999847,44,118.3000031,75,85,55,80,74,76.94736481,74.57413483,800,38,1060,800,100,100,0.058437388,82.20189667,0,1,active
64.59999847,74.5,74.59999847,44,117.5999985,75,85,55,80,74,76.94736481,73.8600235,800,41,1060,800,100,100,0.058236845,81.70201874,0,1,active
64.59999847,74.5,74.59999847,44,116.9000015,75,85,55,80,74,76.94736481,73.14591217,800,38,1060,800,100,100,0.058437388,81.20214081,0,1,active
64.70000458,74.5,74.5,44,116.0999985,75,85,55,80,74,76.94736481,72.43180084,800,44,1060,800,100,100,0.058036309,80.70226288,0,1,active
64.5,74.5,74.59999847,44,115.4000015,75,85,55,80,74,71.89473724,71.729599,800,47,1060,800,100,100,0.057835765,80.20238495,0,1,active
64.59999847,74.5,74.59999847,44,114.5,72.5,85,55,77.5,71.5,68.84210205,27.95595551,800,41,1060,800,100,100,0.058236845,49.51917267,0,1,active
64.5,74.5,74.59999847,44,106.3000031,72.5,85,55,77.5,71.5,28.21052551,23.75364304,800,50,1060,800,100,100,0.057635222,46.62754822,0,1,active
64.80000305,74.5,74.59999847,44,96.30000305,72.5,85,55,77.5,71.5,22.7368412,19.46799088,800,47,1060,800,100,100,0.057835765,43.62759399,0,1,active
64.70000458,74.5,74.5,44,91.20000458,72.5,85,55,77.5,71.5,17.2631588,15.18234348,800,44,1060,800,100,100,0.058036309,40.62763977,0,1,active
65,74,74.40000153,44,83.70000458,72.5,85,55,77.5,71.5,16,19.68240929,800,44,1060,800,100,100,0.058036309,43.77768707,0,1,active
65.09999847,74,74.40000153,44,78.59999847,72.5,85,55,77.5,71.5,13.26315784,15.98008347,800,53,1060,800,100,100,0.057434678,35.18605804,0,1,active
65.09999847,74,74.30000305,44,75.90000153,72.5,85,55,77.5,71.5,13.15789509,12.40870857,800,56,1060,800,100,100,0.057434678,38.64443207,0,1,active
65.09999847,74,74.30000305,44,74.40000153,72.5,85,55,77.5,71.5,13.15789509,8.837335587,800,53,1060,800,100,100,0.057434678,36.18613434,0,1,active
65.09999847,74,74,45,73.40000153,72.5,85,55,77.5,71.5,7.789473534,5.325480938,800,53,1060,800,100,100,0.057434678,33.68617249,0,1,active
65.30000305,73.5,73.90000153,45,72.80000305,72.5,85,55,77.5,71.5,7.368421078,10.67077637,800,50,1060,800,100,100,0.057635222,37.46954346,0,1,active
65.30000305,73.5,73.80000305,45,72.40000153,72.5,85,55,77.5,71.5,7.368421078,7.813677311,800,56,1060,800,100,100,0.057234142,35.46957397,0,1,active
65.30000305,73.5,73.80000305,45,72.30000305,72.5,85,55,77.5,71.5,7.368421078,4.956566811,800,59,1060,800,100,100,0.057033606,33.46959686,0,1,active
65.20000458,73.5,73.80000305,45,72.09999847,72.5,85,55,77.5,71.5,2.105263233,2.099424124,800,59,1060,800,100,100,0.057033606,31.46959686,0,1,active
65,73.5,73.59999847,45,71.90000153,72.5,85,55,77.5,71.5,0,0,800,62,1060,800,100,100,0.056833062,29.46959686,0,1,active
65,73.5,73.5,45,71.59999847,72.5,85,55,77.5,71.5,0,0,800,59,1060,800,100,100,0.057033606,27.47793579,0,1,active
64.90000153,73.5,73.5,45,71.5,72.5,85,55,77.5,71.5,0,0,800,56,1060,800,100,100,0.057234142,25.56127167,0,1,active
64.59999847,73,73.40000153,45,71.20000458,72.5,85,55,77.5,71.5,0,0,800,56,1060,800,100,100,0.057234142,29.81127167,0,1,active
64.5,73,73.40000153,45,70.90000153,72.5,85,55,77.5,71.5,0,0,800,56,1060,800,100,100,0.057234142,28.26961517,0,1,active
64.40000153,73,73.30000305,45,70.80000305,72.5,85,55,77.5,71.5,0,0,800,62,1060,800,100,100,0.056833062,26.79463196,0,1,active
64.40000153,73,73.20000458,45,70.80000305,72.5,85,55,77.5,71.5,0,0,800,53,1060,800,100,100,0.057434678,25.29465485,0,1,active
64.59999847,73,73.09999847,45,70.80000305,72.5,85,55,77.5,71.5,0,0,800,50,1060,800,100,100,0.057635222,23.79467773,0,1,active
64.5,73,73.09999847,45,70.80000305,72.5,85,55,77.5,71.5,0,0,800,56,1060,800,100,100,0.057234142,22.29470062,0,1,active
64.80000305,73,73.09999847,45,70.70000458,72.5,85,55,77.5,71.5,0,0,800,59,1060,800,100,100,0.057033606,20.79472351,0,1,active
65,73,73,45,70.70000458,72.5,85,55,77.5,71.5,0,0,800,56,1060,800,100,100,0.057234142,19.2947464,0,1,active
65,72.5,72.90000153,45,70.70000458,72.5,85,55,77.5,71.5,0,0,800,59,1060,800,100,100,0.057033606,24.01143646,0,1,active
65.09999847,72.5,72.80000305,45,70.59999847,72.5,85,55,77.5,71.5,0,0,800,59,1060,800,100,100,0.057033606,22.91978455,0,1,active
65.30000305,72.5,72.80000305,45,70.59999847,72.5,85,55,77.5,71.5,0,0,800,56,1060,800,100,100,0.057234142,21.95313263,0,1,active
65.40000153,72.5,72.70000458,45,70.5,72.5,85,55,77.5,71.5,0,0,800,53,1060,800,100,100,0.057434678,20.95314789,0,1,active
65.30000305,72.5,72.70000458,45,70.30000305,72.5,85,55,77.5,71.5,0,0,800,56,1060,800,100,100,0.057234142,19.95316315,0,1,active
65.40000153,72.5,72.5,45,70.30000305,72.5,85,55,77.5,71.5,0,0,800,62,1060,800,100,100,0.056833062,18.95317841,0,1,active
65.30000305,72.5,72.5,45,70.40000153,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,5.886528015,0,1,active
65.09999847,72.5,72.5,45,70.30000305,71.5,85,55,76.5,70.5,0,0,800,47,1060,800,100,100,0.057835765,3.919891357,0,1,active
65.09999847,72.5,72.5,45,70,71.5,85,55,76.5,70.5,0,0,800,53,1060,800,100,100,0.057234142,1.986587524,0,1,active
65,72,72.40000153,45,69.80000305,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,6.37828064,0,1,active
65,72,72.30000305,45,69.59999847,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,4.903297424,0,1,active
64.90000153,72,72.20000458,45,69.70000458,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,3.403320313,0,1,active
64.70000458,72,72.20000458,45,69.80000305,71.5,85,55,76.5,70.5,0,0,800,50,1060,800,100,100,0.057635222,1.903343201,0,1,active
64.59999847,72,72.20000458,45,69.80000305,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,0.403366089,0,1,active
64.70000458,72,72.09999847,45,69.90000153,71.5,85,55,76.5,70.5,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
64.80000305,72,72.09999847,45,70,71.5,85,55,76.5,70.5,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
64.80000305,72,72.09999847,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
64.5,72,72,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,50,1060,800,100,100,0.057635222,0,0,0,active
64.70000458,72,72.09999847,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,53,1060,800,100,100,0.057434678,0,0,0,active
64.59999847,72,72,44,69.80000305,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
64.5,72,72,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
64.70000458,72,72.09999847,44,70.09999847,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
64.59999847,72,72.09999847,44,70,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
64.90000153,72,72,44,70.09999847,71.5,85,55,76.5,70.5,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
65,71.5,71.90000153,44,70,71.5,85,55,76.5,70.5,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
65,71.5,71.80000305,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,53,1060,800,100,100,0.057434678,0,0,0,active
65,71.5,71.80000305,44,70,71.5,85,55,76.5,70.5,0,0,800,50,1060,800,100,100,0.057635222,0,0,0,active
65.30000305,71.5,71.70000458,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,44,1060,800,100,100,0.058036309,0,0,0,active
65.20000458,71.5,71.70000458,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,50,1060,800,100,100,0.057635222,0,0,0,active
65.20000458,71.5,71.59999847,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,47,1060,800,100,100,0.057835765,0,0,0,active
65.40000153,71.5,71.5,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,50,1060,800,100,100,0.057635222,0,0,0,active
65.20000458,71.5,71.59999847,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,53,1060,800,100,100,0.057434678,0,0,0,active
65.30000305,71.5,71.5,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,53,1060,800,100,100,0.057434678,0,0,0,active
65,71.5,71.59999847,44,70,71.5,85,55,76.5,70.5,0,0,800,53,1060,800,100,100,0.057434678,0,0,0,active
65,71.5,71.5,44,69.90000153,71.5,85,55,76.5,70.5,0,0,800,50,1060,800,100,100,0.057635222,0,0,0,active
64.80000305,71,71.40000153,44,69.80000305,71.5,85,55,76.5,70.5,0,0,800,50,1060,800,100,100,0.057635222,0,0,0,active
64.90000153,71,71.40000153,44,69.70000458,73,85,55,78,72,0,0,800,53,1060,800,100,100,0.057434678,12.05000305,0,1,active
64.59999847,71,71.40000153,44,69.70000458,73,85,55,78,72,0,0,800,59,1060,800,100,100,0.057033606,13.01664734,0,1,active
64.70000458,71,71.40000153,44,69.59999847,73,85,55,78,72,0,0,800,53,1060,800,100,100,0.057434678,14.01663208,0,1,active
64.59999847,71,71.30000305,44,69.59999847,73,85,55,78,72,0,0,800,53,1060,800,100,100,0.057434678,15.01661682,0,1,active
64.5,71,71.30000305,44,69.40000153,73,85,55,78,72,0,0,800,62,1060,800,100,100,0.056833062,16.01660156,0,1,active
64.70000458,71,71.30000305,44,69.20000458,73,85,55,78,72,0,0,800,74,1060,800,100,100,0.056030903,17.0165863,0,1,active
64.59999847,71,71.40000153,44,69.59999847,73,85,55,78,72,0,0,800,80,1060,800,100,100,0.055629816,18.00823975,0,1,active
64.80000305,71,71.30000305,44,69.59999847,73,85,55,78,72,0,0,800,74,1060,800,100,100,0.056030903,19.00822449,0,1,active
64.90000153,71,71.30000305,44,69.30000305,73,85,55,78,72,0,0,800,77,1060,800,100,100,0.055830359,20.00820923,0,1,active
65.09999847,71,71.30000305,44,69.30000305,73,85,55,78,72,0,0,800,74,1060,800,100,100,0.056030903,21.00819397,0,1,active
65.30000305,71,71.20000458,44,69.20000458,73,85,55,78,72,0,0,800,59,1060,800,100,100,0.057033606,22.00817871,0,1,active
65.5,71,71.30000305,44,69.40000153,73,85,55,78,72,0,0,800,53,1060,800,100,100,0.057434678,23.00816345,0,1,active
65.59999847,71,71.30000305,44,69.40000153,73,85,55,78,72,0,0,800,50,1060,800,100,100,0.057635222,24.00814819,0,1,active
65.40000153,71,71.09999847,44,69.5,73,85,55,78,72,0,0,800,50,1060,800,100,100,0.057635222,25.00813293,0,1,active
65.30000305,71,71.09999847,44,69.40000153,73,85,55,78,72,0,0,800,50,1060,800,100,100,0.057635222,26.02478027,0,1,active
65.30000305,71,71,44,69.30000305,73,85,55,78,72,0,0,800,68,1060,800,100,100,0.056431975,27.00810242,0,1,active
