ahu_supply_temp,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status
65,71,71,44,69.09999847,73,85,55,78,72,2.105263233,0,800,77,1060,800,100,100,0.055830359,28.19970703,0,1,active
65.09999847,71,71.09999847,44,69.20000458,73,85,55,78,72,0,0,800,77,1060,800,100,100,0.055830359,29.19969177,0,1,active
65,71,71,44,69.09999847,73,85,55,78,72,0,0.285252154,800,65,1060,800,100,100,0.056632519,30.19967651,0,1,active
64.70000458,70.5,70.90000153,45,69.20000458,73,85,55,78,72,5.894736767,10.47570324,800,50,1060,800,100,100,0.057635222,37.33299255,0,1,active
64.70000458,70.5,70.90000153,45,69.09999847,73,85,55,78,72,6.842105389,12.26138687,800,47,1060,800,100,100,0.057835765,32.58296967,0,1,active
64.70000458,70.5,70.90000153,45,70.59999847,73,85,55,78,72,12.10526276,14.24945354,800,56,1060,800,100,100,0.057234142,33.99961853,0,1,active
64.80000305,70.5,70.90000153,45,76.59999847,73,85,55,78,72,11.68421078,16.5232296,800,62,1060,800,100,100,0.056833062,41.56626129,0,1,active
64.70000458,70.5,70.80000305,45,81,73,85,55,78,72,16.7368412,18.55891609,800,68,1060,800,100,100,0.056431975,42.99124146,0,1,active
64.90000153,70.5,70.90000153,45,83.70000458,73,85,55,78,72,16.7368412,20.70174026,800,65,1060,800,100,100,0.056632519,44.49121857,0,1,active
64.80000305,70.5,70.90000153,45,85.09999847,73,85,55,78,72,21.89473724,22.84456635,800,53,1060,800,100,100,0.057434678,45.99119568,0,1,active
64.80000305,70.5,70.90000153,45,86.70000458,73,85,55,78,72,21.68420982,24.97547913,800,44,1060,800,100,100,0.058036309,47.48283386,0,1,active
64.70000458,70.5,70.90000153,45,87.40000153,73,85,55,78,72,26.84210587,27.08259773,800,41,1060,800,100,100,0.058236845,48.98281097,0,1,active
64.70000458,70.5,70.90000153,45,88.90000153,73,85,55,78,72,26.63157845,29.26112556,800,38,1060,800,100,100,0.058437388,50.48278809,0,1,active
64.90000153,70.5,70.80000305,45,89.20000458,73,85,55,78,72,26.42105293,31.36823463,800,53,1060,800,100,100,0.057434678,51.9827652,0,1,active
64.90000153,70.5,70.80000305,45,88.20000458,74.5,85,55,79.5,73.5,33.36841965,59.36821365,800,59,1060,800,100,100,0.057033606,71.55774689,0,1,active
65,70.5,70.90000153,45,95.5,74.5,85,55,79.5,73.5,61.36841965,63.58242798,800,59,1060,800,100,100,0.057033606,74.55770111,0,1,active
65.09999847,70.5,70.90000153,45,102.5999985,74.5,85,55,79.5,73.5,66.73683929,67.86807251,800,59,1060,800,100,100,0.057033606,77.50765228,0,1,active
65.09999847,70.5,70.90000153,45,109.3000031,74.5,85,55,79.5,73.5,72.10526276,72.15376282,800,56,1060,800,100,100,0.057234142,80.50762939,0,1,active
65.20000458,70.5,70.90000153,45,117.5999985,74.5,85,55,79.5,73.5,71.47368622,76.37993622,800,59,1060,800,100,100,0.057033606,83.46595764,0,1,active
65.09999847,71,71,45,123,74.5,85,55,79.5,73.5,71.57894897,71.64183044,800,41,1060,800,100,100,0.058236845,80.19094849,0,1,active
65.09999847,71,71.09999847,45,124.5,74.5,85,55,79.5,73.5,72.73683929,75.21325684,800,35,1060,800,100,100,0.058637924,82.69094849,0,1,active
65.30000305,71,71.30000305,45,124.7000046,74.5,85,55,79.5,73.5,78.10526276,78.8441925,800,35,1060,800,100,100,0.058637924,85.19093323,0,1,active
65,71,71.20000458,45,125.3000031,74.5,85,55,79.5,73.5,78.10526276,82.41561127,800,32,1060,800,100,100,0.058838468,87.6909256,0,1,active
65.09999847,71,71.20000458,46,123.4000015,74.5,85,55,79.5,73.5,83.47368622,85.98699188,800,38,1060,800,100,100,0.058437388,90.19089508,0,1,active
65.09999847,71,71.30000305,46,122.5,74.5,85,55,79.5,73.5,88.84210205,89.61788177,800,44,1060,800,100,100,0.058036309,92.73252106,0,1,active
65.30000305,71,71.30000305,46,121.5999985,74.5,85,55,79.5,73.5,88.84210205,93.07021332,800,53,1060,800,100,100,0.057434678,95.19081879,0,1,active
65.20000458,71,71.30000305,46,121.2000046,74.5,85,55,79.5,73.5,94.21052551,96.7011261,800,53,1060,800,100,100,0.057434678,97.69078064,0,1,active
65.30000305,71,71.30000305,46,120.5999985,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.30000305,71,71.40000153,46,119.7000046,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.30000305,71,71.40000153,46,118.8000031,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.30000305,71,71.40000153,46,118.0999985,74.5,85,55,79.5,73.5,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
65,71.5,71.5,46,117.0999985,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.20000458,71.5,71.5,46,116.9000015,74.5,85,55,79.5,73.5,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65,71.5,71.59999847,46,116.3000031,74.5,85,55,79.5,73.5,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
64.80000305,71.5,71.59999847,46,115.2000046,74.5,85,55,79.5,73.5,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
64.80000305,71.5,71.59999847,46,114.5999985,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
64.90000153,71.5,71.70000458,46,119.2000046,74.5,85,55,79.5,73.5,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
64.80000305,71.5,71.59999847,46,124.5,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
64.90000153,71.5,71.59999847,46,127.3000031,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
64.80000305,71.5,71.70000458,47,128,74.5,85,55,79.5,73.5,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
64.90000153,71.5,71.70000458,47,128.1000061,74.5,85,55,79.5,73.5,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
64.90000153,71.5,71.80000305,47,127.3000031,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65,71.5,71.70000458,47,124.5,74.5,85,55,79.5,73.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65,71.5,71.80000305,47,123.0999985,74.5,85,55,79.5,73.5,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
65,71.5,71.80000305,46,122.3000031,75,85,55,80,74,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
65,71.5,71.90000153,46,122.3000031,75,85,55,80,74,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65.09999847,71.5,71.90000153,46,122.4000015,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
64.90000153,72,72,47,121.5999985,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
64.90000153,71.5,72,47,120,75,85,55,80,74,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65.09999847,72,72,47,119,75,85,55,80,74,100,100,800,71,1060,800,100,100,0.056231439,100,0,1,active
65,72,72,47,118,75,85,55,80,74,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65.09999847,72,72,47,117.0999985,75,85,55,80,74,100,100,800,71,1060,800,100,100,0.056231439,100,0,1,active
65,72,72,46,116.3000031,75,85,55,80,74,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65,72,72,46,116.0999985,75,85,55,80,74,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65,72,72,46,115.8000031,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
65,72,72,46,116.0999985,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
64.90000153,72,72.09999847,46,121.0999985,75,85,55,80,74,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
65.09999847,72,72,46,125.8000031,75,85,55,80,74,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65.09999847,72,72.09999847,47,128.1000061,75,85,55,80,74,100,100,800,71,1060,800,100,100,0.056431975,100,0,1,active
65.20000458,72,72.20000458,46,128.1000061,75,85,55,80,74,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65.20000458,72,72.20000458,46,128,75,85,55,80,74,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
65.20000458,72,72.30000305,46,125.5999985,75,85,55,80,74,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65.40000153,72,72.20000458,46,124,75,85,55,80,74,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
65.40000153,72,72.20000458,47,123.3000031,75,85,55,80,74,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65.5,72,72.30000305,47,123,75,85,55,80,74,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65.40000153,72,72.40000153,47,123.5,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057434678,100,0,1,active
65.09999847,72,72.40000153,47,123.2000046,75,85,55,80,74,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65.09999847,72,72.30000305,47,122.3000031,75,85,55,80,74,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65.09999847,72,72.40000153,47,121.3000031,75,85,55,80,74,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65,72,72.30000305,47,120.8000031,75,85,55,80,74,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
64.90000153,72,72.30000305,47,120.3000031,75,85,55,80,74,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
65.09999847,72,72.40000153,47,119.0999985,75,85,55,80,74,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
64.90000153,72,72.30000305,47,118.0999985,75,85,55,80,74,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
64.80000305,72,72.30000305,47,117.4000015,75,85,55,80,74,100,100,800,71,1060,800,100,100,0.056231439,100,0,1,active
64.90000153,72,72.40000153,47,116.7000046,72.5,85,55,77.5,71.5,96.63157654,91.38096619,800,71,1060,800,100,100,0.056231439,93.9666748,0,1,active
65,72,72.40000153,47,115.8000031,72.5,85,55,77.5,71.5,91.26316071,90.70256042,800,68,1060,800,100,100,0.056431975,93.48345947,0,1,active
64.80000305,72,72.40000153,47,115.5999985,72.5,85,55,77.5,71.5,86.84210205,81.36940002,800,53,1060,800,100,100,0.057434678,92.95858002,0,1,active
64.90000153,72,72.40000153,47,115.0999985,72.5,85,55,77.5,71.5,84.42105103,89.19098663,800,44,1060,800,100,100,0.058036309,92.42536163,0,1,active
64.90000153,72,72.40000153,47,117,72.5,85,55,77.5,71.5,84.42105103,88.3697052,800,44,1060,800,100,100,0.058036309,91.85046387,0,1,active
65.09999847,72,72.40000153,47,122.3000031,72.5,85,55,77.5,71.5,84,87.58416748,800,38,1060,800,100,100,0.058437388,91.30058289,0,1,active
65,72,72.40000153,47,125.3000031,72.5,85,55,77.5,71.5,82.84210205,86.79859924,800,62,1060,800,100,100,0.056632519,90.75068665,0,1,active
65.20000458,72.5,72.5,47,126.8000031,72.5,85,55,77.5,71.5,81.26316071,77.28682709,800,65,1060,800,100,100,0.056632519,84.08410645,0,1,active
65.20000458,72.5,72.5,47,127.0999985,72.5,85,55,77.5,71.5,80.73683929,75.90589905,800,59,1060,800,100,100,0.057033606,83.13413239,0,1,active
65.30000305,72.5,72.5,47,126.5,72.5,85,55,77.5,71.5,76.31578827,74.48926544,800,62,1060,800,100,100,0.056833062,82.14248657,0,1,active
65.20000458,72.5,72.5,47,123.7000046,72.5,85,55,77.5,71.5,76.42105103,73.08451843,800,65,1060,800,100,100,0.056632519,81.15916443,0,1,active
65.30000305,72.5,72.5,47,121.3000031,72.5,85,55,77.5,71.5,76.42105103,71.65598297,800,50,1060,800,100,100,0.057635222,80.15918732,0,1,active
65.30000305,72.5,72.5,47,120,72.5,85,55,77.5,71.5,74.84210205,70.4417572,800,44,1060,800,100,100,0.058036309,79.29256439,0,1,active
65.5,72,72.40000153,47,118.8000031,72.5,85,55,77.5,71.5,74.21052551,77.92995453,800,50,1060,800,100,100,0.057635222,84.54263306,0,1,active
65.40000153,72,72.40000153,47,118.0999985,72.5,85,55,77.5,71.5,72.73683929,76.88243866,800,59,1060,800,100,100,0.056833062,83.80937195,0,1,active
65.5,72,72.40000153,47,117.5999985,72.5,85,55,77.5,71.5,72.42105103,76.00161743,800,47,1060,800,100,100,0.057835765,83.19280243,0,1,active
65.5,72.5,72.40000153,47,116.9000015,72.5,85,55,77.5,71.5,70.73683929,75.180336,800,50,1060,800,100,100,0.057635222,82.61790466,0,1,active
65.30000305,72.5,72.5,48,116.0999985,72.5,85,55,77.5,71.5,69.89473724,65.54949188,800,53,1060,800,100,100,0.057434678,75.88464355,0,1,active
65.30000305,72.5,72.5,48,114.0999985,72.5,85,55,77.5,71.5,64.73683929,64.12094116,800,62,1060,800,100,100,0.056833062,74.88465881,0,1,active
65.30000305,72.5,72.5,48,111.7000046,72.5,85,55,77.5,71.5,64.94736481,62.72811127,800,65,1060,800,100,100,0.056632519,73.893013,0,1,active
65.20000458,72.5,72.5,48,110.5999985,72.5,85,55,77.5,71.5,65.05263519,61.27575302,800,65,1060,800,100,100,0.056632519,72.89302826,0,1,active
65.20000458,72.5,72.5,48,109.7000046,72.5,85,55,77.5,71.5,63.26315689,59.87100983,800,68,1060,800,100,100,0.056431975,71.89304352,0,1,active
65.20000458,72.5,72.59999847,48,111.5,72.5,85,55,77.5,71.5,62.63158035,58.45437622,800,62,1060,800,100,100,0.056833062,70.90139008,0,1,active
65.20000458,72.5,72.59999847,48,115.2000046,72.5,85,55,77.5,71.5,58.63158035,56.99010849,800,47,1060,800,100,100,0.057835765,69.87641144,0,1,active
65.30000305,72.5,72.5,48,117.5999985,72.5,85,55,77.5,71.5,58.63158035,55.58537674,800,50,1060,800,100,100,0.057635222,68.89308929,0,1,active
65.20000458,72.5,72.5,48,118.3000031,72.5,85,55,77.5,71.5,58.63158035,54.18062592,800,56,1060,800,100,100,0.057234142,67.90977478,0,1,active
65.09999847,72.5,72.5,48,117.8000031,72.5,85,55,77.5,71.5,54.10526276,52.75207901,800,62,1060,800,100,100,0.056833062,66.90979004,0,1,active
64.90000153,72.5,72.59999847,48,116.5,72.5,85,55,77.5,71.5,54.21052551,51.29972076,800,62,1060,800,100,100,0.056833062,65.9098053,0,1,active
64.80000305,72.5,72.5,48,114.5,72.5,85,55,77.5,71.5,54.31578827,49.89498138,800,62,1060,800,100,100,0.056632519,64.90982056,0,1,active
64.59999847,72.5,72.5,48,111.3000031,72.5,85,55,77.5,71.5,49.15789413,48.46643066,800,62,1060,800,100,100,0.056833062,63.90983582,0,1,active
64.80000305,72.5,72.5,48,109.0999985,69.5,85,55,74.5,68.5,47.15789413,0,800,47,1060,800,100,100,0.057835765,26.79318237,0,1,active
65,72.5,72.5,48,100.4000015,69.5,85,55,74.5,68.5,0,0,800,47,1060,800,100,100,0.057835765,23.8432312,0,1,active
65.09999847,72.5,72.5,48,87.59999847,69.5,85,55,74.5,68.5,0,0,800,44,1060,800,100,100,0.058036309,20.84327698,0,1,active
65.20000458,72,72.40000153,48,79.90000153,69.5,85,55,74.5,68.5,0,0,800,59,1060,800,100,100,0.057033606,23.74332428,0,1,active
65.20000458,72,72.30000305,48,76.20000458,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,20.84336853,0,1,active
65.30000305,72,72.30000305,48,74.30000305,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,17.84341431,0,1,active
65.5,72,72.30000305,48,73.40000153,69.5,85,55,74.5,68.5,0,0,800,74,1060,800,100,100,0.056030903,14.84344482,0,1,active
65.70000458,72,72.30000305,48,72.80000305,69.5,85,55,74.5,68.5,0,0,800,74,1060,800,100,100,0.056030903,11.84346008,0,1,active
65.5,72,72.20000458,48,72.59999847,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,8.843467712,0,1,active
65.5,72,72.20000458,48,72.30000305,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,5.893470764,0,1,active
65.30000305,72,72,48,72,69.5,85,55,74.5,68.5,0,0,800,77,1060,800,100,100,0.055830359,2.843475342,0,1,active
65.20000458,72,72,48,71.90000153,69.5,85,55,74.5,68.5,0,0,800,74,1060,800,100,100,0.056030903,0,0,0,active
65.09999847,72,72,48,71.90000153,69.5,85,55,74.5,68.5,0,0,800,53,1060,800,100,100,0.057434678,0,0,0,active
65,72,72,48,71.80000305,69.5,85,55,74.5,68.5,0,0,800,47,1060,800,100,100,0.057835765,0,0,0,active
64.80000305,71.5,71.90000153,48,71.59999847,69.5,85,55,74.5,68.5,0,0,800,44,1060,800,100,100,0.058036309,0,0,0,active
64.80000305,71.5,71.90000153,48,71.09999847,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
64.70000458,71.5,71.90000153,48,70.59999847,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
64.80000305,71.5,71.80000305,48,70.5,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,0,0,0,active
65,71.5,71.70000458,48,70.30000305,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
65,71.5,71.59999847,48,70.09999847,69.5,85,55,74.5,68.5,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
65.09999847,71.5,71.59999847,48,69.90000153,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
65.30000305,71.5,71.5,48,69.90000153,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
65.5,71.5,71.5,48,69.90000153,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
65.59999847,71,71.40000153,48,69.70000458,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
65.5,71,71.30000305,48,69.80000305,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
65.70000458,71,71.30000305,48,69.59999847,69.5,85,55,74.5,68.5,0,0,800,50,1060,800,100,100,0.057635222,0,0,0,active
65.59999847,71,71.30000305,48,69.70000458,69.5,85,55,74.5,68.5,0,0,800,44,1060,800,100,100,0.058036309,0,0,0,active
65.30000305,71,71.30000305,48,69.90000153,69.5,85,55,74.5,68.5,0,0,800,41,1060,800,100,100,0.058236845,0,0,0,active
65.09999847,71,71.20000458,48,70.09999847,69.5,85,55,74.5,68.5,0,0,800,56,1060,800,100,100,0.057033606,0,0,0,active
65.09999847,71,71.09999847,48,70,69.5,85,55,74.5,68.5,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
65.30000305,71,71.09999847,49,70,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65.09999847,71,71.20000458,49,69.59999847,69,85,55,74,68,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
65.20000458,71,71.09999847,49,69.5,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
65,71,71.09999847,49,69.30000305,69,85,55,74,68,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
65.09999847,71,71.09999847,49,69.30000305,69,85,55,74,68,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
65,71,71.09999847,49,69.30000305,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65.09999847,71,71,49,69.30000305,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
65,71,71.09999847,49,69.40000153,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
65.20000458,71,71,49,69.30000305,69,85,55,74,68,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
65.09999847,70.5,70.90000153,49,69.30000305,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65.30000305,70.5,70.90000153,49,69.09999847,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65.20000458,70.5,70.90000153,49,69,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65.09999847,70.5,70.90000153,49,69,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65.30000305,70.5,70.80000305,49,68.90000153,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65.30000305,70.5,70.59999847,49,69,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65.40000153,70.5,70.80000305,49,69.30000305,69,85,55,74,68,0,0,800,47,1060,800,100,100,0.057835765,0,0,0,active
65.20000458,70.5,70.80000305,49,69.40000153,69,85,55,74,68,0,0,800,35,1060,800,100,100,0.058637924,0,0,0,active
65.09999847,70.5,70.70000458,49,69.40000153,69,85,55,74,68,0,0,800,35,1060,800,100,100,0.058637924,0,0,0,active
65.30000305,70.5,70.70000458,49,69.5,69,85,55,74,68,0,0,800,35,1060,800,100,100,0.058637924,0,0,0,active
65.20000458,70.5,70.70000458,49,69.5,69,85,55,74,68,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
65.20000458,70.5,70.70000458,49,69.30000305,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
65.30000305,70.5,70.59999847,49,69.30000305,69,85,55,74,68,0,0,800,71,1060,800,100,100,0.056431975,0,0,0,active
65.30000305,70.5,70.59999847,49,69.30000305,69,85,55,74,68,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
65.30000305,70.5,70.59999847,49,69.30000305,69,85,55,74,68,0,0,800,68,1060,800,100,100,0.056632519,0,0,0,active
65.20000458,70.5,70.59999847,49,69.20000458,69,85,55,74,68,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
65.20000458,70.5,70.59999847,49,69.09999847,69,85,55,74,68,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
65.09999847,70.5,70.59999847,50,68.90000153,69,85,55,74,68,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
65.09999847,70.5,70.59999847,49,68.90000153,69,85,55,74,68,0,0,800,56,1060,800,100,100,0.057234142,0,0,0,active
64.90000153,70.5,70.5,50,68.80000305,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0,0,0,active
65,70,70.40000153,50,68.70000458,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
65.09999847,70,70.30000305,50,68.80000305,72,85,55,77,71,0,0,800,59,1060,800,100,100,0.057033606,12.03333282,0,1,active
65.09999847,70,70.40000153,50,68.80000305,72,85,55,77,71,0,0,800,65,1060,800,100,100,0.056632519,13.03331757,0,1,active
65,70,70.30000305,50,68.80000305,72,85,55,77,71,0,0,800,65,1060,800,100,100,0.056632519,14.03330231,0,1,active
65.09999847,70,70.30000305,50,68.80000305,72,85,55,77,71,0,0,800,68,1060,800,100,100,0.056431975,15.01662445,0,1,active
64.90000153,70,70.30000305,50,69,72,85,55,77,71,0,0,800,68,1060,800,100,100,0.056431975,16.03327179,0,1,active
65,70,70.30000305,50,68.80000305,72,85,55,77,71,0,0,800,68,1060,800,100,100,0.056431975,17.03325653,0,1,active
64.80000305,70,70.30000305,50,68.80000305,72,85,55,77,71,0,0,800,65,1060,800,100,100,0.056632519,18.01657867,0,1,active
64.90000153,70,70.30000305,50,68.70000458,72,85,55,77,71,0,0,800,68,1060,800,100,100,0.056431975,19.04989624,0,1,active
64.59999847,70,70.09999847,50,68.59999847,72,85,55,77,71,0,0,800,59,1060,800,100,100,0.057033606,20.03321075,0,1,active
64.70000458,70,70.09999847,50,68.59999847,72,85,55,77,71,0,0,800,56,1060,800,100,100,0.057234142,21.04152679,0,1,active
65,70,70.09999847,50,68.70000458,72,85,55,77,71,0,0,800,59,1060,800,100,100,0.057033606,22.04151154,0,1,active
64.90000153,70,70,51,68.59999847,72,85,55,77,71,0,0,800,56,1060,800,100,100,0.057234142,23.02483368,0,1,active
65,70,70.09999847,51,68.59999847,72,85,55,77,71,0,0,800,53,1060,800,100,100,0.057434678,24.04148102,0,1,active
65.09999847,70,70,51,68.5,72,85,55,77,71,0,0,800,53,1060,800,100,100,0.057434678,25.04146576,0,1,active
65,70,70,51,68.5,72,85,55,77,71,0,2.892554045,800,59,1060,800,100,100,0.057033606,26.0414505,0,1,active
65.09999847,70,70.09999847,51,68.40000153,72,85,55,77,71,0,0,800,65,1060,800,100,100,0.056632519,27.04143524,0,1,active
65,70,70,51,68.5,72,85,55,77,71,0,0,800,62,1060,800,100,100,0.056833062,28.02475739,0,1,active
64.90000153,70,70,51,68.5,72,85,55,77,71,2,0,800,56,1060,800,100,100,0.057234142,29.07472992,0,1,active
64.80000305,69.5,69.90000153,51,68.40000153,72,85,55,77,71,3.263157845,8.844800949,800,62,1060,800,100,100,0.056833062,36.21635437,0,1,active
64.59999847,69.5,69.90000153,51,68.5,72,85,55,77,71,6.842105389,10.86857414,800,62,1060,800,100,100,0.056833062,37.60800171,0,1,active
64.59999847,70,70,51,71.30000305,72,85,55,77,71,7.789473534,12.70188618,800,59,1060,800,100,100,0.057033606,38.90798187,0,1,active
64.59999847,69.5,69.90000153,51,76.70000458,72,85,55,77,71,12.73684216,14.65423584,800,53,1060,800,100,100,0.057434678,40.28295898,0,1,active
64.90000153,69.5,69.90000153,51,82,72,85,55,77,71,12.6315794,16.79706001,800,47,1060,800,100,100,0.057835765,41.7829361,0,1,active
65,69.5,69.80000305,51,84.80000305,72,85,55,77,71,17.89473724,18.93988609,800,50,1060,800,100,100,0.057635222,43.25791931,0,1,active
65.09999847,69.5,69.80000305,51,86.70000458,72,85,55,77,71,17.68420982,21.08271027,800,47,1060,800,100,100,0.057835765,44.78289032,0,1,active
65.30000305,69.5,69.90000153,51,87,72,85,55,77,71,22.84210587,23.22553444,800,53,1060,800,100,100,0.057434678,46.28286743,0,1,active
65.20000458,69.5,69.90000153,51,88,72,85,55,77,71,22.63157845,25.36835861,800,50,1060,800,100,100,0.057635222,47.78284454,0,1,active
65.5,69.5,69.90000153,51,88.40000153,72,85,55,77,71,27.47368431,27.49927139,800,47,1060,800,100,100,0.057835765,49.24948883,0,1,active
65.30000305,69.5,69.90000153,51,89.80000305,72,85,55,77,71,24.63157845,21.0349617,800,47,1060,800,100,100,0.057835765,44.72447205,0,1,active
65.5,69.5,69.90000153,51,91,72,85,55,77,71,27.05263138,31.4873085,800,41,1060,800,100,100,0.058236845,52.06611633,0,1,active
65.40000153,69.5,69.90000153,51,91.80000305,69.5,85,55,74.5,68.5,26.63157845,0,800,47,1060,800,100,100,0.057835765,23.2494278,0,1,active
65.09999847,69.5,69.90000153,51,88,69.5,85,55,74.5,68.5,0,0,800,53,1060,800,100,100,0.057234142,22.19111633,0,1,active
65.09999847,70,70,51,79.40000153,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,14.99113464,0,1,active
64.80000305,70,70,51,74.30000305,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,13.67448425,0,1,active
64.70000458,70,70,50,71.70000458,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,12.19950867,0,1,active
64.59999847,70,70,50,70.59999847,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,16.67453003,0,1,active
64.40000153,69.5,69.90000153,50,70,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,15.39122009,0,1,active
64.5,70,70,50,69.70000458,69.5,85,55,74.5,68.5,0,0,800,74,1060,800,100,100,0.056030903,14.24956512,0,1,active
64.5,70,70,50,69.40000153,69.5,85,55,74.5,68.5,0,0,800,77,1060,800,100,100,0.055830359,6.949584961,0,1,active
64.40000153,69.5,69.90000153,50,69.20000458,69.5,85,55,74.5,68.5,0,0,800,80,1060,800,100,100,0.055629816,11.69960785,0,1,active
64.40000153,70,70,50,69.09999847,69.5,85,55,74.5,68.5,0,0,800,74,1060,800,100,100,0.056030903,4.391296387,0,1,active
64.70000458,70,69.90000153,50,69,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,9.216308594,0,1,active
64.80000305,70,70,50,68.90000153,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,2.082992554,0,1,active
65,69.5,69.90000153,50,68.90000153,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,6.958015442,0,1,active
65,69.5,69.90000153,50,68.80000305,69.5,85,55,74.5,68.5,0,0,800,62,1060,800,100,100,0.056833062,5.89969635,0,1,active
65.09999847,69.5,69.90000153,49,68.70000458,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,4.774742126,0,1,active
65.30000305,69.5,69.90000153,49,68.70000458,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,3.616462708,0,1,active
65.5,70,70,49,68.80000305,69.5,85,55,74.5,68.5,0,0,800,83,1060,800,100,100,0.055429272,2.583152771,0,1,active
65.5,69.5,69.80000305,49,68.80000305,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,1.566505432,0,1,active
65.59999847,69.5,69.80000305,49,68.80000305,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,0.566520691,0,1,active
65.5,69.5,69.80000305,49,68.70000458,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
65.5,69.5,69.80000305,49,68.70000458,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
65.5,69.5,69.80000305,49,68.59999847,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,0,0,0,active
65.40000153,69.5,69.70000458,49,68.70000458,69.5,85,55,74.5,68.5,0,0,800,83,1060,800,100,100,0.055429272,0,0,0,active
65.30000305,69.5,69.80000305,49,68.5,69.5,85,55,74.5,68.5,0,0,800,74,1060,800,100,100,0.056030903,0,0,0,active
64.80000305,69.5,69.70000458,49,68.5,69.5,85,55,74.5,68.5,0,0,800,68,1060,800,100,100,0.056431975,0,0,0,active
64.70000458,69.5,69.70000458,49,68.30000305,69.5,85,55,74.5,68.5,0,0,800,65,1060,800,100,100,0.056632519,0,0,0,active
64.59999847,69.5,69.70000458,49,68.20000458,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056431975,0,0,0,active
64.59999847,69.5,69.70000458,49,68.20000458,69.5,85,55,74.5,68.5,0,0,800,83,1060,800,100,100,0.055429272,0,0,0,active
64.70000458,69.5,69.59999847,49,68.30000305,69.5,85,55,74.5,68.5,0,0,800,71,1060,800,100,100,0.056231439,0,0,0,active
64.59999847,69.5,69.70000458,49,68.20000458,71,85,55,76,70,0,0,800,71,1060,800,100,100,0.056231439,7.641677856,0,1,active
65,69.5,69.59999847,49,68.20000458,71,85,55,76,70,0,0,800,68,1060,800,100,100,0.056231439,8.141555786,0,1,active
64.90000153,69.5,69.59999847,49,68.20000458,71,85,55,76,70,0,0,800,62,1060,800,100,100,0.056833062,8.649765015,0,1,active
65,69.5,69.59999847,49,68.20000458,71,85,55,76,70,0,0,800,71,1060,800,100,100,0.056231439,9.141311646,0,1,active
65.09999847,69.5,69.59999847,49,68.09999847,71,85,55,76,70,0,0,800,71,1060,800,100,100,0.056231439,9.641189575,0,1,active
65,69.5,69.5,49,68.09999847,71,85,55,76,70,0,0,800,74,1060,800,100,100,0.056030903,10.1410675,0,1,active
65,69.5,69.59999847,49,68.30000305,71,85,55,76,70,0,0,800,74,1060,800,100,100,0.056030903,10.66595459,0,1,active
65.30000305,69.5,69.59999847,49,68.40000153,71,85,55,76,70,0,0,800,68,1060,800,100,100,0.056431975,11.15750122,0,1,active
65.30000305,69.5,69.5,49,68.5,71,85,55,76,70,0,0,800,71,1060,800,100,100,0.056231439,11.66571045,0,1,active
65.5,69.5,69.5,49,68.5,71,85,55,76,70,0,0,800,71,1060,800,100,100,0.056231439,12.15725708,0,1,active
65.59999847,69.5,69.5,49,68.30000305,71,85,55,76,70,0,0,800,74,1060,800,100,100,0.056030903,12.66546631,0,1,active
65.5,69.5,69.5,49,68.20000458,71,85,55,76,70,0,0,800,68,1060,800,100,100,0.056431975,13.16534424,0,1,active
65.30000305,69.5,69.5,49,68.20000458,71,85,55,76,70,0,0,800,74,1060,800,100,100,0.056030903,19.76524353,0,1,active
65,69,69.40000153,49,68.09999847,71,85,55,76,70,0,0,800,71,1060,800,100,100,0.056231439,20.75688934,0,1,active
64.90000153,69,69.40000153,49,68.09999847,71,85,55,76,70,0,0,800,77,1060,800,100,100,0.055830359,21.69019318,0,1,active
64.80000305,69,69.30000305,49,68.09999847,71,85,55,76,70,0,0,800,83,1060,800,100,100,0.055429272,22.65683746,0,1,active
64.59999847,69,69.40000153,49,68,71,85,55,76,70,0,0,800,74,1060,800,100,100,0.056030903,23.64015961,0,1,active
64.40000153,69,69.30000305,49,67.90000153,71,85,55,76,70,0,0,800,71,1060,800,100,100,0.056231439,24.65680695,0,1,active
64.59999847,69,69.20000458,49,68,71,85,55,76,70,0,0,800,74,1060,800,100,100,0.056030903,25.65679169,0,1,active
64.59999847,69,69.30000305,49,68,71,85,55,76,70,0,0,800,65,1060,800,100,100,0.056632519,26.64011383,0,1,active
64.5,69,69.20000458,49,68,71,85,55,76,70,0,0,800,65,1060,800,100,100,0.056632519,27.65676117,0,1,active
64.59999847,69,69.20000458,49,68,71,85,55,76,70,0,0,800,62,1060,800,100,100,0.056833062,28.67341614,0,1,active
64.80000305,69,69.20000458,49,68,71,85,55,76,70,0,0,800,65,1060,800,100,100,0.056632519,29.64006805,0,1,active
64.90000153,69,69.09999847,49,68,71,85,55,76,70,0,0.914361119,800,62,1060,800,100,100,0.056833062,30.67338562,0,1,active
65,69,69,49,67.90000153,71,85,55,76,70,0,2.342910767,800,62,1060,800,100,100,0.056833062,31.65670013,0,1,active
65.09999847,69,69,49,67.90000153,71,85,55,76,70,0,3.771460295,800,65,1060,800,100,100,0.056632519,32.64002228,0,1,active
65.09999847,69,69,49,67.90000153,71,85,55,76,70,5.157894611,5.200009823,800,65,1060,800,100,100,0.056632519,33.65666962,0,1,active
65.30000305,69,69.09999847,49,67.90000153,71,85,55,76,70,5.157894611,6.628560066,800,65,1060,800,100,100,0.056632519,34.63999176,0,1,active
65.40000153,69,69,49,68,71,85,55,76,70,6.842105389,8.057109833,800,68,1060,800,100,100,0.056431975,35.6566391,0,1,active
65.30000305,69,69,49,67.90000153,71,85,55,76,70,6.842105389,9.485659599,800,74,1060,800,100,100,0.056030903,36.63996124,0,1,active
65.30000305,69,68.90000153,49,67.90000153,72.5,85,55,77.5,71.5,10.52631569,36.78325272,800,68,1060,800,100,100,0.056632519,55.78993988,0,1,active
65.30000305,69,69,49,72.80000305,72.5,85,55,77.5,71.5,38.42105103,40.23557663,800,62,1060,800,100,100,0.057033606,58.20657349,0,1,active
65.30000305,69,69,48,88.70000458,72.5,85,55,77.5,71.5,41.57894897,43.86647797,800,50,1060,800,100,100,0.057635222,60.74819946,0,1,active
65.5,69,69,48,96.5,72.5,85,55,77.5,71.5,50.42105103,47.42594528,800,53,1060,800,100,100,0.057434678,63.19815826,0,1,active
65.30000305,69,68.90000153,48,102.5999985,72.5,85,55,77.5,71.5,55.15789413,59.7354126,800,50,1060,800,100,100,0.057635222,71.81478882,0,1,active
65.09999847,69,69,48,109.4000015,72.5,85,55,77.5,71.5,55.26315689,54.81869888,800,50,1060,800,100,100,0.057635222,68.37308502,0,1,active
65.09999847,69,69.20000458,48,116.3000031,72.5,85,55,77.5,71.5,55.26315689,58.3305397,800,44,1060,800,100,100,0.058036309,70.83137512,0,1,active
65,69,69.20000458,48,120.5999985,72.5,85,55,77.5,71.5,60.63158035,61.90193176,800,47,1060,800,100,100,0.057835765,73.33135223,0,1,active
64.90000153,69,69.20000458,48,123,72.5,85,55,77.5,71.5,60.63158035,65.53286743,800,56,1060,800,100,100,0.057234142,75.87300873,0,1,active
64.70000458,69,69.20000458,48,124.0999985,72.5,85,55,77.5,71.5,66,69.10428619,800,44,1060,800,100,100,0.058036309,78.41467285,0,1,active
64.90000153,69,69.30000305,48,124.5999985,72.5,85,55,77.5,71.5,71.36842346,72.61619568,800,50,1060,800,100,100,0.057635222,80.8730011,0,1,active
64.70000458,69,69.30000305,48,122.3000031,72.5,85,55,77.5,71.5,71.36842346,76.24713135,800,47,1060,800,100,100,0.057835765,83.41465759,0,1,active
64.80000305,69.5,69.5,48,121.0999985,72.5,85,55,77.5,71.5,76.10526276,79.74711609,800,50,1060,800,100,100,0.057635222,79.85631561,0,1,active
64.70000458,69.5,69.5,48,120.5999985,72.5,85,55,77.5,71.5,78.94736481,74.60425568,800,53,1060,800,100,100,0.057434678,82.25630951,0,1,active
64.90000153,69.5,69.5,48,120.4000015,72.5,85,55,77.5,71.5,80.10526276,77.59229279,800,50,1060,800,100,100,0.057635222,84.34793854,0,1,active
65.09999847,69.5,69.5,48,119.9000015,72.5,85,55,77.5,71.5,80.31578827,80.44939423,800,53,1060,800,100,100,0.057434678,86.34790802,0,1,active
65,69.5,69.59999847,48,118.5999985,72.5,85,55,77.5,71.5,82.73683929,83.4017334,800,56,1060,800,100,100,0.057234142,88.38121033,0,1,active
65.09999847,69.5,69.59999847,48,117.5999985,72.5,85,55,77.5,71.5,82.73683929,86.16359711,800,56,1060,800,100,100,0.057234142,90.34784698,0,1,active
65.09999847,69.5,69.59999847,48,116.9000015,72.5,85,55,77.5,71.5,86.84210205,89.0326004,800,62,1060,800,100,100,0.056833062,92.32282257,0,1,active
65.09999847,69.5,69.70000458,48,116.0999985,72.5,85,55,77.5,71.5,87.26316071,91.88970947,800,59,1060,800,100,100,0.057033606,94.32279205,0,1,active
65.09999847,69.5,69.70000458,48,115.2000046,72.5,85,55,77.5,71.5,92.21052551,94.84204102,800,56,1060,800,100,100,0.057234142,96.38942719,0,1,active
65,69.5,69.80000305,48,114.3000031,72.5,85,55,77.5,71.5,97.47368622,97.6515274,800,59,1060,800,100,100,0.057033606,98.35606384,0,1,active
64.90000153,69.5,69.90000153,48,115,72.5,85,55,77.5,71.5,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
64.90000153,69.5,69.80000305,47,120.4000015,72.5,85,55,77.5,71.5,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
65,69.5,69.90000153,47,124.9000015,72.5,85,55,77.5,71.5,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
64.90000153,69.5,69.90000153,47,127.2000046,72.5,85,55,77.5,71.5,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
64.80000305,70,70,47,127.5,72.5,85,55,77.5,71.5,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
64.70000458,70,70,47,128.3000031,72.5,85,55,77.5,71.5,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.90000153,70,70,47,128.6000061,72.5,85,55,77.5,71.5,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
64.90000153,70,70.09999847,47,125.5,72.5,85,55,77.5,71.5,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
64.90000153,70,70.09999847,47,123.8000031,71.5,85,55,76.5,70.5,97.57894897,94.05516052,800,0,1060,800,100,100,0.060000002,95.83861542,0,1,active
65,70,70.09999847,47,122.8000031,71.5,85,55,76.5,70.5,94,94.75737762,800,0,1060,800,100,100,0.060000002,96.33849335,0,1,active
65.30000305,70,70.20000458,47,122.3000031,71.5,85,55,76.5,70.5,94,95.47148132,800,32,1060,800,100,100,0.058838468,96.83837128,0,1,active
65.5,70,70.20000458,47,121.5999985,71.5,85,55,76.5,70.5,94,96.18560028,800,32,1060,800,100,100,0.058838468,97.32991791,0,1,active
65.5,70,70.30000305,47,120.5,71.5,85,55,76.5,70.5,94,96.89970398,800,32,1060,800,100,100,0.058838468,97.82979584,0,1,active
65.5,70,70.30000305,47,119.5,71.5,85,55,76.5,70.5,94,97.61382294,800,35,1060,800,100,100,0.058637924,98.32967377,0,1,active
65.30000305,70,70.30000305,47,118.5,71.5,85,55,76.5,70.5,94,98.32792664,800,35,1060,800,100,100,0.058637924,98.837883,0,1,active
65.20000458,70,70.30000305,47,117.4000015,71.5,85,55,76.5,70.5,97.26316071,99.04204559,800,35,1060,800,100,100,0.058637924,99.32942963,0,1,active
64.90000153,70,70.30000305,47,116.5999985,71.5,85,55,76.5,70.5,99.15789795,99.76805115,800,32,1060,800,100,100,0.058838468,99.83763885,0,1,active
64.59999847,70,70.30000305,47,115.5,71.5,85,55,76.5,70.5,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
64.40000153,70,70.30000305,47,116.0999985,71.5,85,55,76.5,70.5,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
64.30000305,70,70.40000153,47,121.0999985,71.5,85,55,76.5,70.5,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.30000305,70,70.40000153,47,126.3000031,71.5,85,55,76.5,70.5,100,100,800,38,1060,800,100,100,0.058437388,95.79549408,0,1,active
64.20000458,70,70.40000153,47,128.6000061,71.5,85,55,76.5,70.5,99.26316071,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
64.40000153,70.5,70.5,46,128.9000092,71.5,85,55,76.5,70.5,98.31578827,100,800,32,1060,800,100,100,0.058838468,96.32036591,0,1,active
64.40000153,70.5,70.5,46,129.1000061,71.5,85,55,76.5,70.5,99.78947449,94.76718903,800,0,1060,800,100,100,0.060000002,96.3370285,0,1,active
64.5,70.5,70.5,46,128,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,38,1060,800,100,100,0.058437388,96.3370285,0,1,active
64.80000305,70.5,70.59999847,46,125.3000031,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,35,1060,800,100,100,0.058637924,96.3370285,0,1,active
65.09999847,70.5,70.5,46,123.9000015,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,32,1060,800,100,100,0.058838468,96.3370285,0,1,active
65.09999847,70.5,70.59999847,46,123,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,35,1060,800,100,100,0.058637924,96.3370285,0,1,active
65.5,70.5,70.59999847,46,122.4000015,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,32,1060,800,100,100,0.058838468,96.3370285,0,1,active
65.40000153,70.5,70.70000458,46,121.5999985,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,35,1060,800,100,100,0.058637924,96.3370285,0,1,active
65.5,70.5,70.70000458,46,120.2000046,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,32,1060,800,100,100,0.058838468,96.3370285,0,1,active
65.70000458,70.5,70.70000458,46,119.2000046,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,35,1060,800,100,100,0.058637924,96.3370285,0,1,active
65.70000458,70.5,70.70000458,46,118.3000031,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,32,1060,800,100,100,0.058838468,96.3370285,0,1,active
65.5,70.5,70.70000458,46,117.4000015,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,35,1060,800,100,100,0.058637924,96.3370285,0,1,active
65.30000305,70.5,70.80000305,46,116.3000031,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,35,1060,800,100,100,0.058637924,96.3370285,0,1,active
65.09999847,70.5,70.80000305,46,115.5,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,35,1060,800,100,100,0.058637924,96.3370285,0,1,active
64.90000153,70.5,70.80000305,46,119,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,32,1060,800,100,100,0.058838468,96.3370285,0,1,active
64.59999847,70.5,70.80000305,46,124.3000031,71.5,85,55,76.5,70.5,94.84210205,94.76718903,800,35,1060,800,100,100,0.058637924,96.3370285,0,1,active
64.40000153,70.5,70.80000305,46,127.8000031,70.5,85,55,75.5,69.5,92.42105103,77.55290222,800,38,1060,800,100,100,0.058437388,84.28703308,0,1,active
64.59999847,70.5,70.90000153,46,128.8000031,70.5,85,55,75.5,69.5,77.15789795,76.14815521,800,35,1060,800,100,100,0.058637924,83.28704834,0,1,active
64.70000458,70.5,70.90000153,46,128.6000061,70.5,85,55,75.5,69.5,77.15789795,74.71960449,800,32,1060,800,100,100,0.058838468,82.3037262,0,1,active
64.80000305,70.5,70.90000153,46,128.3000031,70.5,85,55,75.5,69.5,77.15789795,73.29105377,800,32,1060,800,100,100,0.058838468,81.28707886,0,1,active
65,70.5,70.90000153,46,125.8000031,70.5,85,55,75.5,69.5,71.78947449,71.80299377,800,0,1060,800,100,100,0.060000002,80.26209259,0,1,active
64.90000153,70.5,70.90000153,46,122.5999985,70.5,85,55,75.5,69.5,71.78947449,70.42205811,800,41,1060,800,100,100,0.058236845,79.27877808,0,1,active
65.20000458,70.5,70.90000153,46,120.5999985,70.5,85,55,75.5,69.5,68.94736481,68.99350739,800,41,1060,800,100,100,0.058236845,78.29545593,0,1,active
65.30000305,71,71,46,118.8000031,70.5,85,55,75.5,69.5,66.63157654,58.94592667,800,41,1060,800,100,100,0.058236845,71.262146,0,1,active
65.40000153,70.5,70.90000153,46,116.0999985,70.5,85,55,75.5,69.5,62.42105103,65.94598389,800,38,1060,800,100,100,0.058437388,76.16218567,0,1,active
65.30000305,70.5,70.90000153,46,113.2000046,70.5,85,55,75.5,69.5,60.5263176,64.18418121,800,41,1060,800,100,100,0.058236845,74.91226196,0,1,active
65.5,70.5,70.90000153,45,110.8000031,70.5,85,55,75.5,69.5,58.84210587,62.46998596,800,38,1060,800,100,100,0.058437388,73.72898865,0,1,active
65.5,71,71,45,109.2000046,70.5,85,55,75.5,69.5,55.36841965,52.2438736,800,35,1060,800,100,100,0.058637924,66.57070923,0,1,active
65.5,71,71.09999847,45,106.7000046,70.5,85,55,75.5,69.5,51.68421173,50.19642639,800,38,1060,800,100,100,0.058437388,65.11250305,0,1,active
65.30000305,71,71.09999847,45,103.7000046,70.5,85,55,75.5,69.5,51.68421173,47.98229599,800,41,1060,800,100,100,0.058236845,63.58760834,0,1,active
65.09999847,71,71.09999847,45,101.7000046,70.5,85,55,75.5,69.5,46.5263176,45.92281342,800,44,1060,800,100,100,0.058036309,62.12096405,0,1,active
64.80000305,71,71,45,98.5,70.5,85,55,75.5,69.5,47.15789413,43.79188538,800,41,1060,800,100,100,0.058236845,60.62931824,0,1,active
64.59999847,71,71.09999847,45,97.90000153,70.5,85,55,75.5,69.5,44.31578827,41.94667435,800,44,1060,800,100,100,0.058036309,59.337677,0,1,active
64.5,71,71.09999847,45,98.30000305,70.5,85,55,75.5,69.5,41.89473724,39.80384827,800,44,1060,800,100,100,0.058036309,57.83769989,0,1,active
64.5,70.5,70.90000153,45,99.09999847,70.5,85,55,75.5,69.5,46.63158035,46.57769394,800,44,1060,800,100,100,0.058036309,62.58771515,0,1,active
64.5,70.5,70.90000153,45,99.40000153,70.5,85,55,75.5,69.5,41.26315689,44.83961868,800,41,1060,800,100,100,0.058236845,61.38773346,0,1,active
64.59999847,70.5,70.90000153,45,99.59999847,70.5,85,55,75.5,69.5,41.57894897,43.36345291,800,41,1060,800,100,100,0.058236845,60.3377533,0,1,active
64.59999847,70.5,70.90000153,45,98.70000458,70.5,85,55,75.5,69.5,41.15789413,41.93490219,800,44,1060,800,100,100,0.058036309,59.35443115,0,1,active
64.70000458,70.5,70.90000153,45,97.59999847,70.5,85,55,75.5,69.5,39.78947449,40.49444962,800,44,1060,800,100,100,0.058036309,58.34611511,0,1,active
64.59999847,70.5,70.80000305,45,95.40000153,70.5,85,55,75.5,69.5,39.78947449,39.0658989,800,41,1060,800,100,100,0.058236845,57.32946014,0,1,active
64.70000458,70.5,70.90000153,45,93.90000153,70.5,85,55,75.5,69.5,38.94736862,37.63734818,800,38,1060,800,100,100,0.058437388,56.34614563,0,1,active
64.80000305,70.5,70.80000305,45,93.09999847,70.5,85,55,75.5,69.5,38.94736862,36.20880127,800,41,1060,800,100,100,0.058236845,55.34616089,0,1,active
64.90000153,70.5,70.90000153,45,92.59999847,70.5,85,55,75.5,69.5,38.94736862,34.78025436,800,44,1060,800,100,100,0.058036309,54.32950592,0,1,active
64.90000153,70.5,70.90000153,45,91.70000458,70.5,85,55,75.5,69.5,34.63158035,33.35170364,800,38,1060,800,100,100,0.058437388,53.34619141,0,1,active
65.20000458,70.5,70.90000153,45,90.59999847,70.5,85,55,75.5,69.5,34.63158035,31.92315102,800,38,1060,800,100,100,0.058437388,52.34620667,0,1,active
65.09999847,70.5,70.80000305,45,89.59999847,70.5,85,55,75.5,69.5,31.68420982,30.49460411,800,38,1060,800,100,100,0.058437388,51.34622192,0,1,active
65.30000305,70.5,70.90000153,45,88.90000153,72.5,85,55,77.5,71.5,33.78947449,63.49462128,800,44,1060,800,100,100,0.058036309,74.46289825,0,1,active
65.40000153,70.5,70.80000305,45,95.09999847,72.5,85,55,77.5,71.5,64.21052551,64.87554932,800,38,1060,800,100,100,0.058437388,75.41288757,0,1,active
65.40000153,70.5,70.90000153,45,102.5999985,72.5,85,55,77.5,71.5,64.21052551,66.30410004,800,38,1060,800,100,100,0.058437388,76.42953491,0,1,active
65.5,70.5,70.70000458,45,109.0999985,72.5,85,55,77.5,71.5,64.21052551,67.73265076,800,38,1060,800,100,100,0.058437388,77.41285706,0,1,active
65.40000153,70.5,70.70000458,45,114.7000046,72.5,85,55,77.5,71.5,64.21052551,69.16120148,800,38,1060,800,100,100,0.058437388,78.42950439,0,1,active
65.5,70.5,70.70000458,45,119.3000031,72.5,85,55,77.5,71.5,69.36842346,70.5897522,800,35,1060,800,100,100,0.058637924,79.42948914,0,1,active
65.30000305,70.5,70.70000458,45,121.0999985,72.5,85,55,77.5,71.5,69.36842346,72.01830292,800,35,1060,800,100,100,0.058637924,80.42947388,0,1,active
65.30000305,70.5,70.80000305,45,121.5999985,72.5,85,55,77.5,71.5,69.36842346,73.44685364,800,32,1060,800,100,100,0.058838468,81.42945862,0,1,active
65.20000458,70.5,70.80000305,45,121.9000015,72.5,85,55,77.5,71.5,74.52631378,74.92301941,800,32,1060,800,100,100,0.058838468,82.44611359,0,1,active
64.90000153,70.5,70.90000153,45,119.7000046,72.5,85,55,77.5,71.5,74.52631378,76.30394745,800,0,1060,800,100,100,0.060000002,83.4127655,0,1,active
64.80000305,70.5,70.80000305,44,117.7000046,72.5,85,55,77.5,71.5,74.31578827,77.73249817,800,0,1060,800,100,100,0.060000002,84.42941284,0,1,active
64.59999847,70.5,71,44,116.5,72.5,85,55,77.5,71.5,74.31578827,79.1848526,800,32,1060,800,100,100,0.058838468,85.42939758,0,1,active
64.59999847,70.5,70.80000305,44,116.3000031,72.5,85,55,77.5,71.5,79.47368622,80.58959961,800,32,1060,800,100,100,0.058838468,86.41271973,0,1,active
64.70000458,70.5,70.80000305,44,115.8000031,72.5,85,55,77.5,71.5,79.47368622,82.01815033,800,32,1060,800,100,100,0.058838468,87.41270447,0,1,active
64.5,70.5,70.80000305,44,115,72.5,85,55,77.5,71.5,79.47368622,83.44670105,800,0,1060,800,100,100,0.060000002,88.41268921,0,1,active
64.59999847,70.5,70.80000305,44,113.4000015,72.5,85,55,77.5,71.5,84.63157654,84.87525177,800,38,1060,800,100,100,0.058437388,89.41267395,0,1,active
64.70000458,70.5,70.90000153,44,112.3000031,72.5,85,55,77.5,71.5,84.63157654,86.30380249,800,59,1060,800,100,100,0.057033606,90.41265869,0,1,active
64.59999847,70.5,70.90000153,44,115.4000015,72.5,85,55,77.5,71.5,84.63157654,87.73234558,800,65,1060,800,100,100,0.056632519,91.41264343,0,1,active
64.90000153,70.5,70.80000305,44,120.0999985,72.5,85,55,77.5,71.5,84.63157654,89.1608963,800,59,1060,800,100,100,0.057033606,92.42929077,0,1,active
64.80000305,70.5,70.80000305,44,123.3000031,72.5,85,55,77.5,71.5,89.78947449,90.58944702,800,62,1060,800,100,100,0.056833062,93.41261292,0,1,active
64.90000153,70.5,70.90000153,44,124.8000031,72.5,85,55,77.5,71.5,89.78947449,92.06562042,800,65,1060,800,100,100,0.056833062,94.46259308,0,1,active
65.20000458,70.5,70.90000153,44,126,72.5,85,55,77.5,71.5,89.57894897,93.44654846,800,59,1060,800,100,100,0.057033606,95.429245,0,1,active
65,70.5,70.90000153,44,127.3000031,72.5,85,55,77.5,71.5,94.63157654,94.87510681,800,59,1060,800,100,100,0.057033606,96.42922974,0,1,active
65.20000458,70.5,70.90000153,44,127.5,72.5,85,55,77.5,71.5,93.57894897,96.3036499,800,62,1060,800,100,100,0.056833062,97.41255188,0,1,active
65.30000305,70.5,70.90000153,44,127.0999985,72.5,85,55,77.5,71.5,92.94736481,97.63694,800,62,1060,800,100,100,0.056833062,98.34585571,0,1,active
65.30000305,71,71,44,126.5999985,72.5,85,55,77.5,71.5,90.31578827,90.10111237,800,65,1060,800,100,100,0.056632519,93.07077789,0,1,active
65.30000305,71,71.09999847,44,123.5,72.5,85,55,77.5,71.5,93.57894897,90.85095215,800,62,1060,800,100,100,0.056833062,93.60399628,0,1,active
65.30000305,71,71.09999847,44,120.8000031,72.5,85,55,77.5,71.5,93.78947449,91.57696533,800,59,1060,800,100,100,0.057033606,94.11220551,0,1,active
65.30000305,71,71,44,119.2000046,72.5,85,55,77.5,71.5,93.78947449,92.29106903,800,65,1060,800,100,100,0.056632519,94.60375214,0,1,active
65.40000153,71,71,44,117.5999985,72.5,85,55,77.5,71.5,93.78947449,93.04089355,800,62,1060,800,100,100,0.056833062,95.13695526,0,1,active
65.20000458,71,71.09999847,44,116.5,71.5,85,55,76.5,70.5,91.78947449,76.52883148,800,65,1060,800,100,100,0.056632519,83.5618515,0,1,active
65.30000305,71,71.09999847,44,113.5999985,71.5,85,55,76.5,70.5,76.31578827,75.81472015,800,65,1060,800,100,100,0.056632519,83.07030487,0,1,active
65.09999847,71,71.09999847,44,111.2000046,71.5,85,55,76.5,70.5,76.31578827,75.10060883,800,74,1060,800,100,100,0.056030903,82.56209564,0,1,active
65.09999847,71,71.09999847,44,113.4000015,71.5,85,55,76.5,70.5,76.31578827,74.3864975,800,68,1060,800,100,100,0.056431975,82.07054901,0,1,active
