ahu_supply_temp,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status
65.09999847,71,71.09999847,44,117.7000046,71.5,85,55,76.5,70.5,76.31578827,73.67238617,800,62,1060,800,100,100,0.056833062,81.57067108,0,1,active
64.80000305,71,71.09999847,44,120.4000015,71.5,85,55,76.5,70.5,76.31578827,72.95827484,800,59,1060,800,100,100,0.057033606,81.06246185,0,1,active
64.90000153,71,71.09999847,44,122.8000031,71.5,85,55,76.5,70.5,76.31578827,72.24416351,800,44,1060,800,100,100,0.058036309,80.56258392,0,1,active
64.70000458,71,71.09999847,44,123.9000015,71.5,85,55,76.5,70.5,76.31578827,71.53005219,800,44,1060,800,100,100,0.058036309,80.07103729,0,1,active
64.59999847,71,71.09999847,44,124.3000031,71.5,85,55,76.5,70.5,71.15789795,70.78023529,800,53,1060,800,100,100,0.057434678,79.54616547,0,1,active
64.90000153,71,71.09999847,44,124,71.5,85,55,76.5,70.5,71.15789795,70.10182953,800,53,1060,800,100,100,0.057434678,79.07128143,0,1,active
64.90000153,71,71.09999847,44,123.3000031,71.5,85,55,76.5,70.5,71.15789795,69.3877182,800,56,1060,800,100,100,0.057234142,78.5714035,0,1,active
64.80000305,71,71.09999847,43,122.8000031,71.5,85,55,76.5,70.5,71.15789795,68.64980316,800,53,1060,800,100,100,0.057434678,78.05486298,0,1,active
64.80000305,71,71.30000305,43,120.8000031,71.5,85,55,76.5,70.5,71.15789795,67.95949554,800,50,1060,800,100,100,0.057635222,77.56331635,0,1,active
65,71,71.20000458,43,118,71.5,85,55,76.5,70.5,71.15789795,67.24538422,800,50,1060,800,100,100,0.057635222,77.07176971,0,1,active
65,71,71.20000458,43,116.0999985,71.5,85,55,76.5,70.5,71.15789795,66.53127289,800,50,1060,800,100,100,0.057635222,76.57189178,0,1,active
64.90000153,71,71.20000458,43,114.3000031,71.5,85,55,76.5,70.5,66,65.81716156,800,53,1060,800,100,100,0.057434678,76.07201385,0,1,active
65,71,71.20000458,43,111.9000015,71.5,85,55,76.5,70.5,66,65.10290527,800,53,1060,800,100,100,0.057434678,75.57203674,0,1,active
65.09999847,71,71.20000458,43,110.0999985,71.5,85,55,76.5,70.5,66,64.38863373,800,53,1060,800,100,100,0.057434678,75.07204437,0,1,active
64.90000153,71,71.09999847,43,108.5,71.5,85,55,76.5,70.5,66,63.67435837,800,53,1060,800,100,100,0.057434678,74.5637207,0,1,active
65,71,71.09999847,43,108.0999985,71.5,85,55,76.5,70.5,66,62.96008682,800,50,1060,800,100,100,0.057635222,74.07205963,0,1,active
64.90000153,71,71.09999847,43,111.9000015,71.5,85,55,76.5,70.5,66,62.23390579,800,53,1060,800,100,100,0.057434678,73.55540466,0,1,active
64.80000305,71,71.09999847,43,115.5999985,71.5,85,55,76.5,70.5,66,61.5315361,800,53,1060,800,100,100,0.057434678,73.07207489,0,1,active
65,71,71.09999847,43,117.3000031,71.5,85,55,76.5,70.5,60.94736862,60.81726456,800,53,1060,800,100,100,0.057434678,72.56375122,0,1,active
65.09999847,71,71.09999847,43,116.3000031,71.5,85,55,76.5,70.5,60.94736862,60.09108353,800,50,1060,800,100,100,0.057635222,72.06375885,0,1,active
65.09999847,71,71.09999847,43,116.2000046,71.5,85,55,76.5,70.5,60.94736862,59.38871384,800,50,1060,800,100,100,0.057635222,71.56376648,0,1,active
65.20000458,71,71.09999847,43,116.5999985,71.5,85,55,76.5,70.5,60.94736862,58.67443466,800,50,1060,800,100,100,0.057635222,71.07210541,0,1,active
65.30000305,71,71.30000305,43,116.7000046,71.5,85,55,76.5,70.5,60.94736862,57.96016693,800,53,1060,800,100,100,0.057434678,70.56378174,0,1,active
65.30000305,71,71.30000305,43,115.4000015,71.5,85,55,76.5,70.5,60.94736862,57.24588776,800,56,1060,800,100,100,0.057234142,70.06378937,0,1,active
65.20000458,71,71.20000458,43,112.5999985,71.5,85,55,76.5,70.5,60.94736862,56.53161621,800,53,1060,800,100,100,0.057434678,69.5721283,0,1,active
65.40000153,71,71.20000458,43,110.9000015,71.5,85,55,76.5,70.5,55.78947449,55.81733704,800,53,1060,800,100,100,0.057234142,69.05547333,0,1,active
65.40000153,71,71.20000458,43,107.9000015,73,85,55,78,72,58,80.9125824,800,53,1060,800,100,100,0.057434678,86.6388092,0,1,active
65.09999847,71,71.20000458,43,111.9000015,73,85,55,78,72,81.47368622,82.31733704,800,53,1060,800,100,100,0.057434678,87.63879395,0,1,active
65,71,71.30000305,43,114.0999985,73,85,55,78,72,81.47368622,83.74588013,800,53,1060,800,100,100,0.057434678,88.62211609,0,1,active
65,71,71.20000458,43,113.9000015,73,85,55,78,72,81.47368622,85.17443085,800,53,1060,800,100,100,0.057434678,89.62210083,0,1,active
65.09999847,71,71.20000458,43,113.4000015,73,85,55,78,72,86.63157654,86.60298157,800,50,1060,800,100,100,0.057635222,90.63874817,0,1,active
64.80000305,71,71.20000458,43,114.0999985,73,85,55,78,72,86.63157654,88.03153229,800,50,1060,800,100,100,0.057635222,91.62207031,0,1,active
64.80000305,71,71.20000458,43,119.2000046,73,85,55,78,72,86.63157654,89.46008301,800,53,1060,800,100,100,0.057434678,92.62205505,0,1,active
65,71,71.30000305,43,124,73,85,55,78,72,86.63157654,90.91242981,800,56,1060,800,100,100,0.057234142,93.65537262,0,1,active
64.90000153,71,71.09999847,43,126.5,73,85,55,78,72,91.78947449,92.34098816,800,53,1060,800,100,100,0.057434678,94.63868713,0,1,active
64.59999847,71,71.09999847,43,127.5999985,73,85,55,78,72,91.78947449,93.74573517,800,56,1060,800,100,100,0.057234142,95.62200928,0,1,active
64.90000153,71,71.20000458,43,128.1000061,73,85,55,78,72,91.78947449,95.17427826,800,53,1060,800,100,100,0.057434678,96.62199402,0,1,active
64.90000153,71,71.40000153,43,128.3000031,73,85,55,78,72,91.78947449,96.60282898,800,53,1060,800,100,100,0.057434678,97.62197876,0,1,active
64.80000305,71,71.40000153,43,125.2000046,73,85,55,78,72,96.94736481,98.03137207,800,53,1060,800,100,100,0.057434678,98.6219635,0,1,active
65,71,71.40000153,43,122.3000031,73,85,55,78,72,94.42105103,99.20986938,800,53,1060,800,100,100,0.057434678,99.44690704,0,1,active
65,71,71.40000153,43,120.7000046,73,85,55,78,72,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
65,71,71.40000153,43,119.9000015,73,85,55,78,72,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
65,71,71.40000153,43,119.2000046,73,85,55,78,72,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
65.09999847,71,71.40000153,43,117.5999985,73,85,55,78,72,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
65,71,71.30000305,43,116.0999985,73,85,55,78,72,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
64.90000153,71,71.30000305,42,115,73,85,55,78,72,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65,71,71.30000305,42,118.7000046,73,85,55,78,72,100,100,800,44,1060,800,100,100,0.058236845,100,0,1,active
65,71,71.30000305,42,123.5,73,85,55,78,72,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
65.09999847,71,71.30000305,42,126.5,73,85,55,78,72,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.09999847,71,71.30000305,42,128.1000061,73,85,55,78,72,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65,71,71.30000305,42,128.8000031,73,85,55,78,72,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65,71,71.30000305,42,129.1000061,73,85,55,78,72,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.09999847,71,71.30000305,42,127.3000031,73,85,55,78,72,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
65.30000305,71,71.30000305,42,124,73,85,55,78,72,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.40000153,71,71.30000305,42,122.3000031,73,85,55,78,72,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.30000305,71,71.30000305,42,121.0999985,73,85,55,78,72,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.40000153,71,71.30000305,42,120.4000015,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.09999847,71,71.40000153,42,119,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.09999847,71,71.40000153,42,117.4000015,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65,71,71.40000153,42,116.2000046,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65,71,71.30000305,42,115,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.80000305,71,71.40000153,42,118.0999985,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
64.59999847,71,71.40000153,42,123,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.5,71.5,71.59999847,42,126,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.59999847,71.5,71.5,42,127.4000015,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.80000305,71.5,71.5,42,128.6000061,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.80000305,71.5,71.5,42,129.1000061,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
64.70000458,71.5,71.5,42,128.6000061,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
64.80000305,71,71.40000153,42,126.8000031,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65,71,71.40000153,42,123,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
64.80000305,71,71.40000153,42,121.0999985,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.80000305,71,71.40000153,42,119.7000046,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
64.80000305,71,71.40000153,42,118.5,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.90000153,71,71.40000153,42,116.9000015,75,85,55,80,74,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
64.80000305,71,71.40000153,42,115.4000015,75,85,55,80,74,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
64.90000153,71,71.40000153,42,115.2000046,75,85,55,80,74,100,100,800,41,1060,800,100,100,0.058236845,100,0,1,active
64.90000153,71,71.30000305,42,119.5999985,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.90000153,71,71.40000153,42,123.8000031,75,85,55,80,74,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.09999847,71,71.40000153,42,126,75,85,55,80,74,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
64.90000153,71,71.40000153,42,127.3000031,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
65.09999847,71,71.40000153,42,128.6000061,75,85,55,80,74,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
65.09999847,71,71.40000153,42,128.8000031,75,85,55,80,74,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
65.20000458,71,71.40000153,42,128.3000031,75,85,55,80,74,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
65.09999847,71,71.40000153,42,124.5,75,85,55,80,74,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65.09999847,71,71.40000153,42,122.0999985,75,85,55,80,74,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
65.09999847,71.5,71.5,42,120.7000046,75,85,55,80,74,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65.20000458,71,71.40000153,42,119.7000046,73,85,55,78,72,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65.20000458,71.5,71.40000153,42,117.8000031,73,85,55,78,72,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.09999847,71.5,71.5,42,116.0999985,73,85,55,78,72,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
65.09999847,71,71.40000153,42,114.5,73,85,55,78,72,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
65,71,71.40000153,42,116.2000046,73,85,55,78,72,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
65.20000458,71,71.40000153,42,120.7000046,73,85,55,78,72,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65,71,71.40000153,41,123.8000031,73,85,55,78,72,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.09999847,71,71.40000153,41,125.3000031,73,85,55,78,72,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
64.90000153,71,71.30000305,41,126.3000031,73,85,55,78,72,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
64.90000153,71,71.40000153,41,127.8000031,73,85,55,78,72,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
65.09999847,71,71.40000153,41,128.3000031,73,85,55,78,72,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
65.09999847,71.5,71.5,41,127.5999985,73,85,55,78,72,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
65,71.5,71.5,41,126.8000031,73,85,55,78,72,100,100,800,62,1060,800,100,100,0.056833062,100,0,1,active
64.90000153,71,71.40000153,41,126.3000031,73,85,55,78,72,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
65,71,71.40000153,41,126.4000015,73,85,55,78,72,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
64.80000305,71.5,71.5,41,126.3000031,73,85,55,78,72,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
64.80000305,71.5,71.40000153,41,126.2000046,73,85,55,78,72,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
64.90000153,71,71.40000153,41,126,73,85,55,78,72,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
64.80000305,71.5,71.5,41,126,73,85,55,78,72,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
64.90000153,71.5,71.5,41,126.0999985,73,85,55,78,72,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
64.90000153,71.5,71.5,41,126.3000031,73,85,55,78,72,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
64.80000305,71.5,71.5,41,126.3000031,73,85,55,78,72,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
64.80000305,71.5,71.59999847,41,126.3000031,73,85,55,78,72,100,100,800,53,1060,800,100,100,0.057434678,100,0,1,active
65,71.5,71.5,41,126.3000031,73,85,55,78,72,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
64.90000153,71.5,71.5,41,126.5,73,85,55,78,72,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65,71.5,71.59999847,41,126.5,73,85,55,78,72,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
64.90000153,71.5,71.59999847,41,126.8000031,73,85,55,78,72,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
64.90000153,71.5,71.5,41,126.8000031,73,85,55,78,72,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
64.80000305,71.5,71.5,41,127.0999985,73,85,55,78,72,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65,71.5,71.59999847,41,127.2000046,73,85,55,78,72,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
65.09999847,71.5,71.5,41,127.0999985,71.5,85,55,76.5,70.5,97.57894897,82.78572083,800,41,1060,800,100,100,0.058236845,87.95000458,0,1,active
65.09999847,71.5,71.59999847,41,127.0999985,71.5,85,55,76.5,70.5,82.42105103,81.38098145,800,44,1060,800,100,100,0.058036309,86.96668243,0,1,active
65.30000305,71.5,71.59999847,41,126.5,71.5,85,55,76.5,70.5,82.42105103,79.95243073,800,44,1060,800,100,100,0.058036309,85.96669769,0,1,active
65.30000305,71.5,71.59999847,41,126.5999985,71.5,85,55,76.5,70.5,82.42105103,78.52388,800,41,1060,800,100,100,0.058236845,84.96671295,0,1,active
65.30000305,71.5,71.59999847,41,126.7000046,71.5,85,55,76.5,70.5,77.26316071,77.09532928,800,41,1060,800,100,100,0.058236845,83.96672821,0,1,active
65.09999847,71.5,71.59999847,41,125.8000031,71.5,85,55,76.5,70.5,77.26316071,75.66677856,800,47,1060,800,100,100,0.057835765,82.96674347,0,1,active
65.30000305,71.5,71.59999847,41,125.3000031,71.5,85,55,76.5,70.5,77.26316071,74.23822784,800,47,1060,800,100,100,0.057835765,81.96675873,0,1,active
65.09999847,71.5,71.59999847,41,125.3000031,71.5,85,55,76.5,70.5,77.26316071,72.80967712,800,44,1060,800,100,100,0.058036309,80.96677399,0,1,active
65,71.5,71.59999847,41,124.9000015,71.5,85,55,76.5,70.5,72.10526276,71.3811264,800,41,1060,800,100,100,0.058236845,79.96678925,0,1,active
64.90000153,71.5,71.70000458,41,124.3000031,71.5,85,55,76.5,70.5,72.10526276,69.95258331,800,44,1060,800,100,100,0.058036309,78.9668045,0,1,active
65,71.5,71.59999847,41,123.8000031,71.5,85,55,76.5,70.5,72.10526276,68.50022125,800,44,1060,800,100,100,0.058036309,77.95015717,0,1,active
64.90000153,71.5,71.70000458,41,124,71.5,85,55,76.5,70.5,71.57894897,67.09548187,800,44,1060,800,100,100,0.058036309,76.96683502,0,1,active
64.70000458,71.5,71.59999847,41,122.8000031,71.5,85,55,76.5,70.5,66.94736481,65.66693115,800,44,1060,800,100,100,0.058036309,75.96685028,0,1,active
64.80000305,71.5,71.59999847,41,122.3000031,71.5,85,55,76.5,70.5,66.94736481,64.23838043,800,44,1060,800,100,100,0.058036309,74.96686554,0,1,active
64.5,71.5,71.59999847,41,120,71.5,85,55,76.5,70.5,66.94736481,62.80982971,800,47,1060,800,100,100,0.057835765,73.9502182,0,1,active
64.59999847,71.5,71.59999847,41,116.9000015,71.5,85,55,76.5,70.5,61.78947449,61.38127899,800,47,1060,800,100,100,0.057835765,72.96689606,0,1,active
64.5,71.5,71.59999847,41,114.0999985,71.5,85,55,76.5,70.5,61.89473724,59.95272827,800,47,1060,800,100,100,0.057835765,71.96691132,0,1,active
64.40000153,71.5,71.70000458,41,112.5999985,71.5,85,55,76.5,70.5,61.89473724,58.52418518,800,47,1060,800,100,100,0.057835765,70.96692657,0,1,active
64.70000458,71.5,71.5,41,111.5,71.5,85,55,76.5,70.5,61.89473724,57.09563446,800,47,1060,800,100,100,0.057835765,69.96694183,0,1,active
64.59999847,71.5,71.5,41,109.0999985,71.5,85,55,76.5,70.5,56.73684311,55.64328003,800,50,1060,800,100,100,0.057635222,68.95029449,0,1,active
64.80000305,71.5,71.5,41,107.0999985,71.5,85,55,76.5,70.5,56.73684311,54.23853683,800,47,1060,800,100,100,0.057835765,67.96697235,0,1,active
65,71.5,71.5,41,106.3000031,71.5,85,55,76.5,70.5,56.84210587,52.8099823,800,50,1060,800,100,100,0.057635222,66.96698761,0,1,active
65.09999847,71,71.40000153,41,109.3000031,71.5,85,55,76.5,70.5,55.57894897,51.52429199,800,50,1060,800,100,100,0.057635222,66.06700134,0,1,active
65.20000458,71,71.40000153,41,112.8000031,71.5,85,55,76.5,70.5,55.57894897,59.15525436,800,53,1060,800,100,100,0.057434678,71.40867615,0,1,active
65.09999847,71,71.40000153,41,114.0999985,71.5,85,55,76.5,70.5,54.42105103,58.40527344,800,62,1060,800,100,100,0.056833062,70.88368988,0,1,active
65.30000305,71,71.40000153,41,114.8000031,71.5,85,55,76.5,70.5,53.89473724,57.59576035,800,65,1060,800,100,100,0.056632519,70.31703186,0,1,active
65.20000458,71,71.40000153,41,115,71.5,85,55,76.5,70.5,53.78947449,56.89339066,800,62,1060,800,100,100,0.056833062,63.82537079,0,1,active
65.30000305,71,71.30000305,41,114.2000046,71.5,85,55,76.5,70.5,52.84210587,56.1791153,800,65,1060,800,100,100,0.056632519,69.31704712,0,1,active
65.09999847,71,71.40000153,41,112.8000031,71.5,85,55,76.5,70.5,52.73684311,55.45294189,800,62,1060,800,100,100,0.056833062,68.80871582,0,1,active
65.09999847,71,71.40000153,41,109.3000031,71.5,85,55,76.5,70.5,52.42105103,54.73866272,800,65,1060,800,100,100,0.056632519,68.31706238,0,1,active
64.70000458,71,71.40000153,41,107,70.5,85,55,75.5,69.5,50.31578827,36.8339119,800,71,1060,800,100,100,0.056231439,55.75873566,0,1,active
64.59999847,71,71.40000153,41,100.3000031,70.5,85,55,75.5,69.5,36.31578827,34.69108582,800,71,1060,800,100,100,0.056231439,54.25875854,0,1,active
64.5,71,71.30000305,41,95.20000458,70.5,85,55,75.5,69.5,32.63158035,23.97683525,800,71,1060,800,100,100,0.056231439,52.78378296,0,1,active
64.40000153,71,71.30000305,41,92.40000153,70.5,85,55,75.5,69.5,32.5263176,30.36972046,800,68,1060,800,100,100,0.056431975,51.25880432,0,1,active
64.30000305,71,71.20000458,41,90.80000305,70.5,85,55,75.5,69.5,32.5263176,28.2626133,800,68,1060,800,100,100,0.056431975,49.78382874,0,1,active
64.5,71,71.30000305,41,89.40000153,70.5,85,55,75.5,69.5,27.36842155,26.11978912,800,68,1060,800,100,100,0.056431975,48.28385162,0,1,active
64.59999847,71,71.30000305,41,87.90000153,70.5,85,55,75.5,69.5,27.36842155,23.97696304,800,71,1060,800,100,100,0.056231439,46.78387451,0,1,active
64.80000305,71,71.20000458,41,87.20000458,70.5,85,55,75.5,69.5,22.10526276,21.83413887,800,71,1060,800,100,100,0.056231439,45.25889587,0,1,active
64.90000153,71,71.09999847,41,87.09999847,70.5,85,55,75.5,69.5,22.10526276,19.72703171,800,68,1060,800,100,100,0.056431975,43.78392029,0,1,active
65.09999847,71,71.09999847,41,87.59999847,70.5,85,55,75.5,69.5,22.10526276,17.54849052,800,68,1060,800,100,100,0.056431975,42.28394318,0,1,active
65.20000458,71,71,41,85.90000153,70.5,85,55,75.5,69.5,16.84210587,15.4056654,800,68,1060,800,100,100,0.056431975,40.78396606,0,1,active
65.30000305,71,71.09999847,41,79.90000153,70.5,85,55,75.5,69.5,16.63157845,13.42950058,800,65,1060,800,100,100,0.056632519,39.40065002,0,1,active
65.09999847,70.5,70.90000153,41,75.90000153,70.5,85,55,75.5,69.5,16.94736862,20.31048393,800,65,1060,800,100,100,0.056632519,44.21733856,0,1,active
65.20000458,70.5,70.90000153,41,73.70000458,70.5,85,55,75.5,69.5,16.7368412,18.88193321,800,68,1060,800,100,100,0.056431975,43.21735382,0,1,active
65.20000458,70.5,70.80000305,41,72.40000153,70.5,85,55,75.5,69.5,16.7368412,17.4533844,800,74,1060,800,100,100,0.056030903,42.21736908,0,1,active
65,70.5,70.80000305,41,71.70000458,70.5,85,55,75.5,69.5,16.7368412,16.0248127,800,65,1060,800,100,100,0.056632519,41.21736908,0,1,active
64.80000305,70.5,70.70000458,41,71.30000305,70.5,85,55,75.5,69.5,16.7368412,14.59625244,800,65,1060,800,100,100,0.056632519,40.21737671,0,1,active
64.80000305,70.5,70.59999847,41,70.90000153,70.5,85,55,75.5,69.5,16.7368412,13.16768074,800,65,1060,800,100,100,0.056632519,39.21737671,0,1,active
64.80000305,70.5,70.59999847,41,70.59999847,70.5,85,55,75.5,69.5,16.7368412,11.73910999,800,71,1060,800,100,100,0.056231439,38.21737671,0,1,active
64.59999847,70.5,70.5,41,70.40000153,70.5,85,55,75.5,69.5,11.57894707,10.31053829,800,68,1060,800,100,100,0.056431975,37.21737671,0,1,active
64.59999847,70.5,70.5,41,70.20000458,70.5,85,55,75.5,69.5,11.89473724,8.881966591,800,68,1060,800,100,100,0.056431975,36.21737671,0,1,active
64.5,70.5,70.5,41,70,70.5,85,55,75.5,69.5,12.10526276,7.465308666,800,62,1060,800,100,100,0.056833062,35.22571564,0,1,active
64.59999847,70,70.30000305,41,69.80000305,70.5,85,55,75.5,69.5,14.94736862,6.405781746,800,68,1060,800,100,100,0.056431975,34.48404694,0,1,active
64.5,70,70.30000305,41,69.70000458,70.5,85,55,75.5,69.5,10.42105293,14.08436489,800,68,1060,800,100,100,0.056431975,39.85072327,0,1,active
64.40000153,70,70.30000305,41,69.5,70.5,85,55,75.5,69.5,10.42105293,13.35818863,800,71,1060,800,100,100,0.056231439,39.3507309,0,1,active
64.59999847,70,70.30000305,41,69.30000305,70.5,85,55,75.5,69.5,10.42105293,12.65581417,800,68,1060,800,100,100,0.056431975,38.85073853,0,1,active
64.59999847,70,70.30000305,41,69.20000458,70.5,85,55,75.5,69.5,10.42105293,11.92963791,800,62,1060,800,100,100,0.056833062,38.35074615,0,1,active
64.80000305,70,70.09999847,41,69,70.5,85,55,75.5,69.5,10.42105293,11.21536255,800,62,1060,800,100,100,0.056833062,37.85075378,0,1,active
64.70000458,70,70.09999847,41,69,70.5,85,55,75.5,69.5,10.42105293,10.48918629,800,62,1060,800,100,100,0.056833062,37.34243011,0,1,active
64.80000305,70,70.09999847,41,68.90000153,70.5,85,55,75.5,69.5,10.42105293,9.786812782,800,59,1060,800,100,100,0.057033606,36.85076904,0,1,active
64.90000153,70,70,41,68.80000305,69,85,55,74,68,8.105262756,0,800,65,1060,800,100,100,0.056632519,18.2674408,0,1,active
65.09999847,70,70.09999847,41,68.80000305,69,85,55,74,68,0,0,800,65,1060,800,100,100,0.056632519,16.30080414,0,1,active
65,69.5,69.90000153,41,68.80000305,69,85,55,74,68,0,0,800,65,1060,800,100,100,0.056632519,14.32582855,0,1,active
65.09999847,69.5,69.80000305,41,68.80000305,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,18.66752625,0,1,active
65.20000458,69.5,69.80000305,41,68.70000458,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,17.16754913,0,1,active
65.09999847,69.5,69.80000305,41,68.70000458,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,15.66757202,0,1,active
65.09999847,69.5,69.70000458,41,68.70000458,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,14.14259338,0,1,active
65,69.5,69.59999847,41,68.59999847,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,12.6676178,0,1,active
65.09999847,69.5,69.59999847,41,68.70000458,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,11.16764069,0,1,active
65,69.5,69.5,41,68.70000458,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,9.667663574,0,1,active
64.90000153,69,69.40000153,41,68.70000458,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,8.226013184,0,1,active
64.59999847,69,69.40000153,41,68.59999847,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,13.09269714,0,1,active
64.59999847,69,69.40000153,41,68.59999847,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,12.05104828,0,1,active
64.70000458,69,69.30000305,41,68.59999847,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,11.05106354,0,1,active
64.59999847,69,69.30000305,41,68.59999847,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,10.0344162,0,1,active
64.59999847,69,69.30000305,41,68.70000458,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,9.051094055,0,1,active
64.70000458,69,69.30000305,41,68.70000458,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,8.051109314,0,1,active
64.70000458,69,69.20000458,41,68.70000458,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,7.051124573,0,1,active
64.59999847,69,69.20000458,41,68.59999847,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,6.051139832,0,1,active
64.5,69,69.20000458,41,68.59999847,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,5.05115509,0,1,active
64.70000458,69,69.09999847,41,68.59999847,69,85,55,74,68,0,0,800,56,1060,800,100,100,0.057234142,4.051170349,0,1,active
64.80000305,69,69.20000458,41,68.5,69,85,55,74,68,0,0,800,56,1060,800,100,100,0.057234142,3.051185608,0,1,active
64.59999847,69,69,41,68.40000153,69,85,55,74,68,0,0,800,56,1060,800,100,100,0.057234142,2.051200867,0,1,active
64.59999847,69,69,41,68.40000153,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,1.034553528,0,1,active
64.59999847,69,69,41,68.40000153,69,85,55,74,68,0,0,800,62,1060,800,100,100,0.056833062,0.051231384,0,1,active
64.70000458,69,69,41,68.40000153,69,85,55,74,68,0,0,800,59,1060,800,100,100,0.057033606,0,0,0,active
64.59999847,69,69,41,68.5,69,85,55,74,68,0,0,800,50,1060,800,100,100,0.057635222,0,0,0,active
64.59999847,68.5,68.90000153,41,68.5,69,85,55,74,68,0,0,800,53,1060,800,100,100,0.057434678,0,0,0,active
64.70000458,68.5,68.90000153,41,68.40000153,69,85,55,74,68,0,0,800,53,1060,800,100,100,0.057434678,2.818122864,0,1,active
64.80000305,68.5,68.80000305,41,68.5,69,85,55,74,68,0,0,800,53,1060,800,100,100,0.057434678,2.309913635,0,1,active
64.90000153,68.5,68.80000305,41,68.40000153,72,85,55,77,71,1.789473653,11.30003834,800,50,1060,800,100,100,0.057434678,37.95169067,0,1,active
65,68.5,68.80000305,41,68.59999847,72,85,55,77,71,12,14.8712492,800,50,1060,800,100,100,0.057635222,40.40987396,0,1,active
65,68.5,68.80000305,40,71.40000153,72,85,55,77,71,17.36842155,18.44245911,800,50,1060,800,100,100,0.057635222,42.90972137,0,1,active
64.90000153,68.5,68.80000305,41,77.20000458,72,85,55,77,71,17.36842155,22.07319069,800,44,1060,800,100,100,0.058036309,45.45123291,0,1,active
65.09999847,68.5,68.80000305,41,81.80000305,72,85,55,77,71,22.7368412,25.58488274,800,44,1060,800,100,100,0.058036309,47.9094162,0,1,active
65.09999847,68.5,68.70000458,41,84,72,85,55,77,71,28.10526276,29.15624237,800,44,1060,800,100,100,0.058036309,50.40937042,0,1,active
65,68.5,68.80000305,41,85.90000153,72,85,55,77,71,28.10526276,32.72761917,800,44,1060,800,100,100,0.058036309,52.90933228,0,1,active
65.09999847,68.5,68.70000458,41,89,72,85,55,77,71,33.4736824,36.29899216,800,44,1060,800,100,100,0.058036309,55.40929413,0,1,active
64.90000153,68.5,68.70000458,41,91.30000305,72,85,55,77,71,38.84210587,39.87036514,800,41,1060,800,100,100,0.058236845,57.90925598,0,1,active
64.90000153,68.5,68.70000458,40,94.80000305,72,85,55,77,71,38.84210587,43.50125885,800,41,1060,800,100,100,0.058236845,60.45088196,0,1,active
64.80000305,68.5,68.70000458,41,101.3000031,72,85,55,77,71,44.21052551,47.01311493,800,38,1060,800,100,100,0.058437388,62.90917969,0,1,active
64.90000153,68.5,68.70000458,41,106.5999985,72,85,55,77,71,49.57894897,50.58448792,800,41,1060,800,100,100,0.058236845,65.40914154,0,1,active
65,68.5,68.80000305,41,111.4000015,72,85,55,77,71,49.57894897,54.15586472,800,41,1060,800,100,100,0.058236845,67.90910339,0,1,active
64.80000305,68.5,68.80000305,41,115.2000046,72,85,55,77,71,54.94736862,57.7272377,800,41,1060,800,100,100,0.058236845,70.40906525,0,1,active
65,68.5,68.80000305,41,118.3000031,72,85,55,77,71,59.89473724,61.29861832,800,38,1060,800,100,100,0.058437388,72.90903473,0,1,active
64.90000153,68.5,69,41,121,72,85,55,77,71,59.89473724,64.66766357,800,35,1060,800,100,100,0.058637924,69.30069733,0,1,active
64.80000305,69,69,41,121.3000031,72,85,55,77,71,61.68421173,59.07241821,800,35,1060,800,100,100,0.058637924,71.35069275,0,1,active
64.70000458,69,69,41,121.3000031,72,85,55,77,71,61.68421173,61.97717667,800,44,1060,800,100,100,0.058036309,73.4173584,0,1,active
64.70000458,69,69,41,121.2000046,72,85,55,77,71,61.68421173,64.78668976,800,41,1060,800,100,100,0.058236845,75.38401794,0,1,active
64.59999847,69,69.09999847,41,121.0999985,72,85,55,77,71,66.94736481,67.64383698,800,44,1060,800,100,100,0.058036309,77.35068512,0,1,active
64.40000153,69,69.20000458,41,118.8000031,72,85,55,77,71,66.94736481,70.50097656,800,47,1060,800,100,100,0.057835765,79.35068512,0,1,active
64.5,69,69.20000458,41,117.0999985,72,85,55,77,71,72.31578827,73.35811615,800,44,1060,800,100,100,0.058036309,81.35068512,0,1,active
64.59999847,69,69.20000458,41,116.3000031,72,85,55,77,71,72.31578827,76.21523285,800,44,1060,800,100,100,0.058036309,83.35066223,0,1,active
64.59999847,69,69.30000305,41,115.5999985,72,85,55,77,71,77.68421173,79.07232666,800,44,1060,800,100,100,0.058036309,85.35063171,0,1,active
64.59999847,69,69.30000305,41,114.5999985,72,85,55,77,71,77.68421173,81.9294281,800,44,1060,800,100,100,0.058036309,87.3506012,0,1,active
64.5,69,69.40000153,41,113.2000046,72,85,55,77,71,82.94736481,84.78652954,800,47,1060,800,100,100,0.057835765,89.35057068,0,1,active
64.59999847,69,69.40000153,41,113.3000031,72,85,55,77,71,82.73683929,87.72696686,800,41,1060,800,100,100,0.058236845,91.44220734,0,1,active
64.70000458,69,69.40000153,41,117.4000015,72,85,55,77,71,87.47368622,81.90547943,800,59,1060,800,100,100,0.057033606,87.33383942,0,1,active
64.70000458,69,69.40000153,41,120.9000015,72,85,55,77,71,88.63157654,93.19115448,800,68,1060,800,100,100,0.056431975,95.23381042,0,1,active
64.80000305,69,69.40000153,41,122.8000031,72,85,55,77,71,91.05263519,95.71492767,800,62,1060,800,100,100,0.056833062,91.00045013,0,1,active
65,69.5,69.5,41,124,71.5,85,55,76.5,70.5,89.89473724,80.73871613,800,59,1060,800,100,100,0.057033606,86.53376007,0,1,active
65,69.5,69.59999847,41,125.8000031,71.5,85,55,76.5,70.5,81.78947449,82.14344025,800,59,1060,800,100,100,0.057033606,87.51708221,0,1,active
65,69.5,69.5,41,126.8000031,71.5,85,55,76.5,70.5,83.05263519,83.59580994,800,59,1060,800,100,100,0.057033606,88.51706696,0,1,active
65,69.5,69.59999847,41,126.4000015,71.5,85,55,76.5,70.5,83.05263519,85.00054169,800,62,1060,800,100,100,0.056833062,89.5170517,0,1,active
65.20000458,69.5,69.59999847,41,125.3000031,71.5,85,55,76.5,70.5,83.05263519,86.45291138,800,56,1060,800,100,100,0.057234142,90.51703644,0,1,active
65,69.5,69.70000458,41,121.8000031,71.5,85,55,76.5,70.5,83.05263519,87.8814621,800,65,1060,800,100,100,0.056632519,91.51702118,0,1,active
65,69.5,69.80000305,41,119.9000015,71.5,85,55,76.5,70.5,88.21052551,89.31001282,800,65,1060,800,100,100,0.056632519,92.51700592,0,1,active
65.09999847,69.5,69.70000458,41,118.5,71.5,85,55,76.5,70.5,88.21052551,90.73856354,800,71,1060,800,100,100,0.056231439,93.51699066,0,1,active
65,69.5,69.70000458,41,117.5999985,71.5,85,55,76.5,70.5,88.21052551,92.16711426,800,71,1060,800,100,100,0.056231439,94.5169754,0,1,active
65,69.5,69.80000305,41,116.4000015,71.5,85,55,76.5,70.5,93.36842346,93.59566498,800,77,1060,800,100,100,0.055830359,95.51696014,0,1,active
65,69.5,69.80000305,41,114.7000046,71.5,85,55,76.5,70.5,93.36842346,95.04801178,800,71,1060,800,100,100,0.056231439,96.53360748,0,1,active
65,69.5,69.80000305,41,113,71.5,85,55,76.5,70.5,93.36842346,96.45275879,800,68,1060,800,100,100,0.056431975,97.51692963,0,1,active
64.70000458,69.5,69.80000305,41,114.0999985,71.5,85,55,76.5,70.5,93.36842346,97.88130951,800,77,1060,800,100,100,0.055830359,98.51691437,0,1,active
64.70000458,69.5,69.80000305,41,119.2000046,71.5,85,55,76.5,70.5,98.52631378,99.35748291,800,71,1060,800,100,100,0.056231439,99.55023193,0,1,active
64.90000153,69.5,69.80000305,41,122.5999985,71.5,85,55,76.5,70.5,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64.80000305,69.5,69.80000305,41,124.4000015,71.5,85,55,76.5,70.5,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.70000458,69.5,69.90000153,41,125.5,71.5,85,55,76.5,70.5,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64.90000153,69.5,69.90000153,41,126.5,71.5,85,55,76.5,70.5,100,96.44071198,800,77,1060,800,100,100,0.055830359,97.50849915,0,1,active
64.80000305,69.5,69.90000153,41,127.0999985,71.5,85,55,76.5,70.5,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64.90000153,70,70,41,126.5999985,71.5,85,55,76.5,70.5,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64.80000305,70,70,41,124.3000031,71.5,85,55,76.5,70.5,100,99.80950928,800,83,1060,800,100,100,0.055429272,99.86665344,0,1,active
64.70000458,70,70,41,120.8000031,71.5,85,55,76.5,70.5,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64.90000153,70,70,41,119.2000046,71.5,85,55,76.5,70.5,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64.80000305,70,70,41,118.3000031,71.5,85,55,76.5,70.5,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.90000153,70,70,41,117.4000015,71.5,85,55,76.5,70.5,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
65,70,70.09999847,41,115.9000015,71.5,85,55,76.5,70.5,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.90000153,70,70.09999847,41,114.5,71.5,85,55,76.5,70.5,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.80000305,70,70.09999847,41,113.2000046,71.5,85,55,76.5,70.5,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.70000458,70,70.09999847,41,115.8000031,71.5,85,55,76.5,70.5,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.90000153,70,70.09999847,41,120.7000046,71.5,85,55,76.5,70.5,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
64.90000153,70,70.09999847,41,123.8000031,69,85,55,74,68,98.21052551,63.9744339,800,77,1060,800,100,100,0.056030903,74.74877167,0,1,active
64.70000458,70,70.09999847,41,124.5,69,85,55,74,68,62.31578827,61.11733246,800,44,1060,800,100,100,0.058036309,72.78213501,0,1,active
64.80000305,70,70.09999847,41,122.5999985,69,85,55,74,68,62.31578827,58.26023865,800,38,1060,800,100,100,0.058437388,70.78216553,0,1,active
64.80000305,70,70.09999847,41,120.4000015,69,85,55,74,68,57.05263138,55.40314102,800,41,1060,800,100,100,0.058236845,68.78219604,0,1,active
64.80000305,70,70.09999847,41,118.3000031,69,85,55,74,68,57.26315689,52.59365845,800,47,1060,800,100,100,0.057835765,66.78222656,0,1,active
64.59999847,70,70.09999847,40,115.2000046,69,85,55,74,68,52,49.68894196,800,47,1060,800,100,100,0.057835765,64.78225708,0,1,active
64.80000305,70,70.20000458,41,110.8000031,69,85,55,74,68,47.15789413,46.83184433,800,50,1060,800,100,100,0.057635222,62.7822876,0,1,active
64.59999847,70,70.20000458,41,105.5,69,85,55,74,68,44.5263176,43.95093918,800,50,1060,800,100,100,0.057635222,60.76565552,0,1,active
64.90000153,70,70.09999847,40,101.7000046,69,85,55,74,68,44.5263176,41.1414566,800,50,1060,800,100,100,0.057635222,58.79901886,0,1,active
64.59999847,70,70.09999847,41,99.20000458,69,85,55,74,68,39.26315689,38.28435898,800,53,1060,800,100,100,0.057434678,56.79904938,0,1,active
64.90000153,70,70.09999847,41,95.59999847,69,85,55,74,68,39.26315689,35.42725754,800,47,1060,800,100,100,0.057835765,54.7990799,0,1,active
64.90000153,70,70.09999847,41,93.20000458,69,85,55,74,68,33.89473724,32.57015991,800,47,1060,800,100,100,0.057835765,52.79911041,0,1,active
64.80000305,70,70.09999847,40,90.59999847,69,85,55,74,68,33.89473724,29.71305847,800,50,1060,800,100,100,0.057635222,50.79914093,0,1,active
64.80000305,70,70.09999847,40,88.59999847,69,85,55,74,68,28.63157845,26.85596085,800,53,1060,800,100,100,0.057434678,48.79917145,0,1,active
64.70000458,70,70.09999847,40,86.90000153,69,85,55,74,68,28.63157845,23.99885941,800,50,1060,800,100,100,0.057635222,46.79920197,0,1,active
64.70000458,70,70.09999847,40,86.90000153,69,85,55,74,68,23.36842155,21.14175987,800,50,1060,800,100,100,0.057635222,44.79923248,0,1,active
64.70000458,70,70.09999847,40,87.59999847,69,85,55,74,68,22.42105293,18.28466034,800,56,1060,800,100,100,0.057234142,42.799263,0,1,active
64.80000305,70,70,40,84.20000458,69,85,55,74,68,18.21052551,15.42756176,800,50,1060,800,100,100,0.057635222,40.79929352,0,1,active
64.90000153,70,70,40,77.80000305,69,85,55,74,68,14.94736862,12.60618019,800,50,1060,800,100,100,0.057635222,38.82432556,0,1,active
64.90000153,70,70,40,74.09999847,69,85,55,74,68,14.52631569,18.59430695,800,47,1060,800,100,100,0.057835765,37.0160141,0,1,active
65.09999847,69.5,69.90000153,40,72.09999847,69,85,55,74,68,12.73684216,16.21338844,800,50,1060,800,100,100,0.057635222,41.34937286,0,1,active
65.09999847,69.5,69.90000153,40,71.09999847,69,85,55,74,68,10.94736862,14.01104641,800,47,1060,800,100,100,0.057835765,39.80773163,0,1,active
65,69.5,69.80000305,40,70.30000305,69,85,55,74,68,10.94736862,11.86822128,800,50,1060,800,100,100,0.057635222,38.30775452,0,1,active
65.20000458,69.5,69.80000305,40,69.90000153,69,85,55,74,68,10.94736862,9.72539711,800,47,1060,800,100,100,0.057835765,36.8077774,0,1,active
65,69.5,69.70000458,40,69.40000153,69,85,55,74,68,10.94736862,7.582561493,800,47,1060,800,100,100,0.057835765,35.28279114,0,1,active
65.20000458,69.5,69.59999847,40,69,69,85,55,74,68,5.789473534,5.439714909,800,44,1060,800,100,100,0.058036309,33.80780029,0,1,active
65,69.5,69.59999847,40,68.80000305,69,85,55,74,68,5.789473534,3.332574129,800,50,1060,800,100,100,0.057635222,32.30780029,0,1,active
64.90000153,69.5,69.5,40,68.70000458,69,85,55,74,68,5.789473534,1.189727783,800,44,1060,800,100,100,0.058036309,30.80780792,0,1,active
64.90000153,69,69.5,40,68.5,69,85,55,74,68,0,0,800,50,1060,800,100,100,0.057635222,29.37447357,0,1,active
65,69.5,69.30000305,40,68.30000305,69,85,55,74,68,0.105263159,0,800,47,1060,800,100,100,0.057835765,34.04948425,0,1,active
64.90000153,69,69.40000153,40,68.20000458,71.5,85,55,76.5,70.5,1.894736886,47.17785263,800,47,1060,800,100,100,0.057835765,63.02449799,0,1,active
64.70000458,69,69.40000153,40,76.5,71.5,85,55,76.5,70.5,48.84210587,49.27306366,800,44,1060,800,100,100,0.058036309,64.49114227,0,1,active
64.70000458,69,69.30000305,40,100.8000031,71.5,85,55,76.5,70.5,48.84210587,51.41590881,800,38,1060,800,100,100,0.058437388,65.99113464,0,1,active
64.59999847,69,69.20000458,40,109.9000015,71.5,85,55,76.5,70.5,48.84210587,53.55876541,800,35,1060,800,100,100,0.058637924,67.49113464,0,1,active
64.59999847,69,69.20000458,40,115.8000031,71.5,85,55,76.5,70.5,54,55.70162201,800,35,1060,800,100,100,0.058637924,68.99113464,0,1,active
64.70000458,69,69.30000305,40,118.5,71.5,85,55,76.5,70.5,54,57.84447098,800,32,1060,800,100,100,0.058838468,70.51612854,0,1,active
64.70000458,69,69.30000305,40,119.7000046,71.5,85,55,76.5,70.5,59.26315689,59.98731232,800,35,1060,800,100,100,0.058637924,71.99111938,0,1,active
64.80000305,69,69.30000305,40,121,71.5,85,55,76.5,70.5,59.26315689,62.13014221,800,38,1060,800,100,100,0.058437388,73.4910965,0,1,active
64.80000305,69,69.40000153,40,121.0999985,71.5,85,55,76.5,70.5,59.26315689,64.23725128,800,38,1060,800,100,100,0.058437388,74.96607208,0,1,active
64.59999847,69,69.40000153,40,118.3000031,71.5,85,55,76.5,70.5,65.15789795,66.30864716,800,41,1060,800,100,100,0.058236845,76.44104767,0,1,active
64.59999847,69,69.40000153,40,116.5,71.5,85,55,76.5,70.5,64.21052551,68.28479767,800,44,1060,800,100,100,0.058036309,77.79936218,0,1,active
64.80000305,69,69.40000153,40,115.4000015,71.5,85,55,76.5,70.5,66.31578827,70.3562088,800,41,1060,800,100,100,0.058236845,79.24934387,0,1,active
64.90000153,69,69.40000153,40,114.5,71.5,85,55,76.5,70.5,67.36842346,63.76092911,800,38,1060,800,100,100,0.058437388,74.63265228,0,1,active
64.80000305,69.5,69.5,40,113.5,71.5,85,55,76.5,70.5,67.57894897,73.91566467,800,35,1060,800,100,100,0.058637924,81.7409668,0,1,active
64.80000305,69.5,69.5,40,112.5999985,71.5,85,55,76.5,70.5,70.31578827,66.82040405,800,35,1060,800,100,100,0.058637924,76.77428436,0,1,active
65,69.5,69.5,40,112.3000031,71.5,85,55,76.5,70.5,70.31578827,68.20133972,800,35,1060,800,100,100,0.058637924,77.75760651,0,1,active
65,69.5,69.59999847,40,116.5,71.5,85,55,76.5,70.5,70.52631378,69.65370178,800,32,1060,800,100,100,0.058838468,78.75759125,0,1,active
65.09999847,69.5,69.59999847,40,120.5999985,71.5,85,55,76.5,70.5,70.52631378,71.0822525,800,35,1060,800,100,100,0.058637924,79.75757599,0,1,active
64.90000153,69.5,69.59999847,40,122.4000015,71.5,85,55,76.5,70.5,70.52631378,72.51079559,800,56,1060,800,100,100,0.057234142,80.77422333,0,1,active
64.90000153,69.5,69.59999847,40,123.3000031,71.5,85,55,76.5,70.5,70.52631378,73.91553497,800,62,1060,800,100,100,0.056833062,81.75754547,0,1,active
65.09999847,69.5,69.59999847,40,124.3000031,71.5,85,55,76.5,70.5,70.52631378,75.34408569,800,65,1060,800,100,100,0.056632519,82.75753021,0,1,active
65,69.5,69.70000458,40,126,71.5,85,55,76.5,70.5,75.68421173,76.77263641,800,65,1060,800,100,100,0.056632519,83.75751495,0,1,active
64.90000153,69.5,69.70000458,40,126.4000015,71.5,85,55,76.5,70.5,75.68421173,78.22499847,800,68,1060,800,100,100,0.056431975,84.75749969,0,1,active
65,69.5,69.70000458,40,125.8000031,71.5,85,55,76.5,70.5,75.68421173,79.65354919,800,71,1060,800,100,100,0.056231439,85.77414703,0,1,active
65.09999847,69.5,69.80000305,40,125.5,71.5,85,55,76.5,70.5,80.84210205,81.05828857,800,74,1060,800,100,100,0.056030903,86.75746918,0,1,active
65.09999847,69.5,69.80000305,40,122.3000031,71.5,85,55,76.5,70.5,80.84210205,82.51065063,800,74,1060,800,100,100,0.056030903,87.75745392,0,1,active
65,69.5,69.90000153,40,119.8000031,71.5,85,55,76.5,70.5,80.84210205,83.93919373,800,77,1060,800,100,100,0.055830359,88.75743866,0,1,active
65,69.5,69.90000153,40,118.0999985,71.5,85,55,76.5,70.5,80.84210205,85.43917084,800,74,1060,800,100,100,0.056030903,89.80741882,0,1,active
65.09999847,69.5,69.90000153,40,116.9000015,71.5,85,55,76.5,70.5,86,86.79629517,800,77,1060,800,100,100,0.055830359,90.75740814,0,1,active
65,69.5,69.80000305,40,115.8000031,71.5,85,55,76.5,70.5,86,88.22484589,800,77,1060,800,100,100,0.055830359,91.75739288,0,1,active
64.90000153,69.5,69.90000153,40,114.3000031,73,85,55,78,72,86.42105103,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
64.59999847,70,70,40,112.5999985,73,85,55,78,72,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.59999847,70,70,40,114.0999985,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
64.59999847,69.5,69.90000153,40,119,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.70000458,70,70,40,122.0999985,73,85,55,78,72,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64.5,70,70,40,123,73,85,55,78,72,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.70000458,70,70.09999847,40,123.9000015,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.59999847,70,70,40,125.5,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
64.59999847,70,70,40,126.3000031,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.90000153,70,70.09999847,40,125.8000031,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
64.90000153,70,70.09999847,40,125,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
65.09999847,70,70.09999847,40,122.0999985,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
65.20000458,70,70.09999847,40,119.7000046,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
65.20000458,70,70.09999847,40,118.0999985,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
65.40000153,70,70.09999847,40,117.0999985,73,85,55,78,72,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
65.30000305,70,70.09999847,40,115.8000031,73,85,55,78,72,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
65.40000153,70,70.09999847,40,114.3000031,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
65.30000305,70,70.09999847,40,112.5999985,73,85,55,78,72,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
64.90000153,70,70.09999847,40,113.4000015,73,85,55,78,72,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
65,70,70.09999847,40,118.0999985,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.80000305,70,70.20000458,40,121.3000031,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.59999847,70,70.20000458,40,122.8000031,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
64.5,70,70.20000458,40,123.5,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
64.40000153,70,70.20000458,40,124.7000046,73,85,55,78,72,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64.40000153,70,70.20000458,40,126.0999985,73,85,55,78,72,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
64.59999847,70,70.30000305,40,125.8000031,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
65,70,70.30000305,40,125.3000031,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
65.09999847,70,70.30000305,40,125,73,85,55,78,72,100,100,800,80,1060,800,100,100,0.055629816,100,0,1,active
65.30000305,70,70.30000305,40,123.3000031,73,85,55,78,72,100,100,800,77,1060,800,100,100,0.055830359,100,0,1,active
65.30000305,70,70.30000305,40,120.2000046,73,85,55,78,72,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
65.5,70,70.30000305,40,118.0999985,71,85,55,76,70,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
65.5,70,70.30000305,40,116.7000046,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
65.20000458,70,70.30000305,40,115.5999985,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
65.09999847,70,70.30000305,40,114.2000046,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
65,70,70.30000305,40,112.3000031,71,85,55,76,70,100,100,800,89,1060,800,100,100,0.0550282,100,0,1,active
64.90000153,70,70.30000305,40,113.4000015,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
64.90000153,70,70.30000305,40,118.0999985,71,85,55,76,70,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.5,70,70.30000305,40,121.3000031,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
64.59999847,70,70.30000305,40,122.8000031,71,85,55,76,70,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.59999847,70,70.30000305,40,123.5,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
64.40000153,70,70.30000305,40,124.7000046,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
64.5,70,70.40000153,40,126.3000031,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
64.70000458,70,70.30000305,40,126,71,85,55,76,70,100,100,800,83,1060,800,100,100,0.055429272,100,0,1,active
64.80000305,70,70.30000305,40,125.3000031,71,85,55,76,70,100,100,800,86,1060,800,100,100,0.055228736,100,0,1,active
65,70,70.30000305,40,124.9000015,71,85,55,76,70,96.73683929,99.94049072,800,86,1060,800,100,100,0.055228736,99.95834351,0,1,active
65,70,70.40000153,40,124.3000031,71,85,55,76,70,94.94736481,91.28575134,800,89,1060,800,100,100,0.0550282,93.90002441,0,1,active
65.09999847,70.5,70.5,40,120.8000031,71,85,55,76,70,94.94736481,91.02391052,800,89,1060,800,100,100,0.0550282,93.70840454,0,1,active
65.09999847,70,70.40000153,40,118.3000031,71,85,55,76,70,94.94736481,90.654953,800,83,1060,800,100,100,0.055429272,93.45846558,0,1,active
65.20000458,70,70.40000153,40,116.5,71,85,55,76,70,94.94736481,98.98834229,800,83,1060,800,100,100,0.055429272,99.2918396,0,1,active
