ahu_supply_temp,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status
65.30000305,70,70.40000153,40,115.4000015,71,85,55,76,70,94.94736481,90.10746002,800,86,1060,800,100,100,0.055228736,93.07522583,0,1,active
65.09999847,70.5,70.5,40,113.9000015,71,85,55,76,70,93.68421173,89.75041199,800,80,1060,800,100,100,0.055629816,92.81695557,0,1,active
65.09999847,70.5,70.5,40,111.7000046,71,85,55,76,70,93.68421173,89.26243591,800,83,1060,800,100,100,0.055429272,92.47537231,0,1,active
65,70,70.40000153,40,113.5999985,71,85,55,76,70,93.68421173,88.76255798,800,83,1060,800,100,100,0.055429272,92.13378906,0,1,active
65.09999847,70,70.40000153,40,118.0999985,71,85,55,76,70,92,96.72699738,800,77,1060,800,100,100,0.055830359,97.70889282,0,1,active
64.90000153,70.5,70.5,40,120.8000031,71,85,55,76,70,92,87.54856873,800,83,1060,800,100,100,0.055429272,97.28399658,0,1,active
64.59999847,70.5,70.5,40,122.0999985,71,85,55,76,70,88,86.95347595,800,80,1060,800,100,100,0.055629816,90.85910034,0,1,active
64.59999847,70.5,70.5,40,122.8000031,71,85,55,76,70,90.52631378,86.29886627,800,77,1060,800,100,100,0.055830359,90.40087891,0,1,active
64.5,70.5,70.5,40,124,71,85,55,76,70,90.52631378,85.57286072,800,83,1060,800,100,100,0.055429272,89.90100098,0,1,active
64.5,70.5,70.5,40,125.5,71,85,55,76,70,85.47368622,84.87064362,800,89,1060,800,100,100,0.0550282,89.40112305,0,1,active
64.40000153,70.5,70.5,40,125.5,71,85,55,76,70,85.47368622,84.14463806,800,92,1060,800,100,100,0.054827657,88.90124512,0,1,active
64.5,70.5,70.59999847,40,125,70,85,55,75,69,84,66.24004364,800,89,1060,800,100,100,0.0550282,76.36803436,0,1,active
64.80000305,70.5,70.59999847,40,121.8000031,70,85,55,75,69,65.57894897,64.13310242,800,92,1060,800,100,100,0.054827657,74.86817169,0,1,active
64.70000458,70.5,70.59999847,40,119.9000015,70,85,55,75,69,65.57894897,61.95473099,800,89,1060,800,100,100,0.0550282,73.36830902,0,1,active
64.80000305,70.5,70.59999847,40,118.8000031,70,85,55,75,69,60.31578827,59.81206894,800,83,1060,800,100,100,0.055429272,71.86844635,0,1,active
64.90000153,70.5,70.59999847,40,116.4000015,70,85,55,75,69,60.31578827,57.7051239,800,80,1060,800,100,100,0.055629816,70.36858368,0,1,active
65,70.5,70.70000458,40,115.2000046,70,85,55,75,69,60.31578827,55.56246185,800,83,1060,800,100,100,0.055429272,68.86872101,0,1,active
65.09999847,70.5,70.59999847,40,113.2000046,70,85,55,75,69,55.15789413,53.41980362,800,89,1060,800,100,100,0.0550282,67.36885834,0,1,active
65.09999847,70.5,70.59999847,40,111.9000015,70,85,55,75,69,55.15789413,51.27714157,800,89,1060,800,100,100,0.0550282,65.86899567,0,1,active
65.20000458,70.5,70.59999847,40,110.4000015,70,85,55,75,69,49.89473724,49.09876251,800,86,1060,800,100,100,0.055228736,64.369133,0,1,active
65.09999847,70.5,70.59999847,40,107.5,70,85,55,75,69,49.89473724,46.99169922,800,86,1060,800,100,100,0.055228736,62.8691864,0,1,active
65.09999847,70.5,70.59999847,40,106.3000031,70,85,55,75,69,48,44.84887314,800,86,1060,800,100,100,0.055228736,61.36920929,0,1,active
65,70.5,70.59999847,40,103.4000015,70,85,55,75,69,44.73684311,42.70604706,800,89,1060,800,100,100,0.0550282,59.86923218,0,1,active
65.09999847,70.5,70.5,40,101.7000046,70,85,55,75,69,44.73684311,40.56322479,800,95,1060,800,100,100,0.054627113,58.36925507,0,1,active
64.90000153,70.5,70.5,40,99.70000458,70,85,55,75,69,39.4736824,38.42039871,800,98,1060,800,100,100,0.054426569,56.86927795,0,1,active
64.90000153,70.5,70.5,40,96.80000305,70,85,55,75,69,39.4736824,36.27757263,800,92,1060,800,100,100,0.054827657,55.36930084,0,1,active
64.80000305,70.5,70.5,40,95.90000153,70,85,55,75,69,34.21052551,34.09903336,800,95,1060,800,100,100,0.054627113,53.86932373,0,1,active
65,70.5,70.59999847,40,93.59999847,70,85,55,75,69,34.21052551,31.99192619,800,92,1060,800,100,100,0.054827657,52.36934662,0,1,active
65,70.5,70.5,40,92.40000153,70,85,55,75,69,34.31578827,29.81338501,800,95,1060,800,100,100,0.054627113,50.86936951,0,1,active
64.90000153,70,70.40000153,40,91.40000153,70,85,55,75,69,36.63158035,36.51579666,800,95,1060,800,100,100,0.054627113,55.54438782,0,1,active
64.70000458,70,70.30000305,40,91,70,85,55,75,69,31.36842155,34.99200821,800,95,1060,800,100,100,0.054627113,54.47773743,0,1,active
64.70000458,70,70.40000153,40,90.59999847,70,85,55,75,69,29.89473724,33.48012543,800,95,1060,800,100,100,0.054627113,53.41941833,0,1,active
64.90000153,70,70.40000153,40,90.30000305,70,85,55,75,69,29.89473724,32.05157471,800,89,1060,800,100,100,0.0550282,52.41943359,0,1,active
64.80000305,70,70.30000305,40,89.90000153,70,85,55,75,69,29.89473724,30.62302589,800,89,1060,800,100,100,0.0550282,51.41944885,0,1,active
64.59999847,70,70.30000305,40,89.59999847,70,85,55,75,69,29.89473724,29.19447899,800,92,1060,800,100,100,0.054827657,50.41946411,0,1,active
64.80000305,70,70.30000305,40,89.5,70,85,55,75,69,29.89473724,27.76593018,800,89,1060,800,100,100,0.0550282,49.4361496,0,1,active
64.80000305,70,70.20000458,40,89.20000458,70,85,55,75,69,29.89473724,26.31357384,800,89,1060,800,100,100,0.0550282,48.40283203,0,1,active
64.59999847,70,70.20000458,40,88.20000458,70,85,55,75,69,29.89473724,24.90882874,800,89,1060,800,100,100,0.0550282,47.41951752,0,1,active
64.90000153,70,70.09999847,40,86.70000458,70,85,55,75,69,24.7368412,23.48027992,800,95,1060,800,100,100,0.054627113,46.41953278,0,1,active
64.80000305,70,70.09999847,40,85.5,70,85,55,75,69,24.7368412,21.95649147,800,92,1060,800,100,100,0.054827657,45.36954498,0,1,active
64.80000305,70,70.09999847,40,84.90000153,70,85,55,75,69,24.7368412,20.62317848,800,89,1060,800,100,100,0.0550282,44.41956329,0,1,active
64.90000153,70,70,40,84.20000458,71.5,85,55,76.5,70.5,21.05263138,44.95653534,800,86,1060,800,100,100,0.055228736,61.46957397,0,1,active
64.70000458,70,70,40,85.20000458,71.5,85,55,76.5,70.5,45.57894897,45.65890884,800,92,1060,800,100,100,0.054827657,61.96956635,0,1,active
64.80000305,70,70,40,90.30000305,71.5,85,55,76.5,70.5,45.57894897,46.3731842,800,89,1060,800,100,100,0.0550282,62.46955872,0,1,active
64.80000305,69.5,69.90000153,40,95.90000153,71.5,85,55,76.5,70.5,51.36841965,47.1826973,800,89,1060,800,100,100,0.0550282,63.03621674,0,1,active
64.90000153,69.5,69.90000153,40,102.5999985,71.5,85,55,76.5,70.5,52.42105103,56.71839142,800,83,1060,800,100,100,0.055429272,69.71953583,0,1,active
64.70000458,70,70,40,106.0999985,71.5,85,55,76.5,70.5,52.94736862,49.30170059,800,74,1060,800,100,100,0.056030903,64.51952362,0,1,active
64.70000458,70,70,40,108.9000015,71.5,85,55,76.5,70.5,54.10526276,59.02787399,800,74,1060,800,100,100,0.056030903,65.31951141,0,1,active
64.70000458,69.5,69.90000153,40,112.3000031,71.5,85,55,76.5,70.5,55.68421173,51.64690399,800,74,1060,800,100,100,0.056030903,66.15283203,0,1,active
64.90000153,69.5,69.90000153,40,113.4000015,71.5,85,55,76.5,70.5,56.21052551,61.12308121,800,74,1060,800,100,100,0.056030903,72.7861557,0,1,active
64.80000305,70,70,40,112.4000015,71.5,85,55,76.5,70.5,57.4736824,53.38497925,800,86,1060,800,100,100,0.055228736,67.36948395,0,1,active
64.80000305,70,70,40,112.5,71.5,85,55,76.5,70.5,57.4736824,54.08735275,800,77,1060,800,100,100,0.055830359,67.86947632,0,1,active
64.80000305,70,70.09999847,40,112.0999985,71.5,85,55,76.5,70.5,57.89473724,54.80162811,800,71,1060,800,100,100,0.056231439,68.36946869,0,1,active
64.80000305,70,70,40,109.9000015,71.5,85,55,76.5,70.5,57.89473724,55.51589966,800,74,1060,800,100,100,0.056030903,68.86946106,0,1,active
64.90000153,70,70.09999847,40,108.5,71.5,85,55,76.5,70.5,57.89473724,56.23017883,800,74,1060,800,100,100,0.056030903,69.36945343,0,1,active
64.80000305,70,70.09999847,40,107.5999985,71.5,85,55,76.5,70.5,57.89473724,56.95635605,800,77,1060,800,100,100,0.055830359,69.8694458,0,1,active
65,70,70.09999847,40,106.8000031,71.5,85,55,76.5,70.5,57.89473724,57.67063141,800,83,1060,800,100,100,0.055429272,70.36943817,0,1,active
64.90000153,70,70.09999847,40,105.7000046,71.5,85,55,76.5,70.5,57.89473724,58.38490295,800,86,1060,800,100,100,0.055228736,70.86943054,0,1,active
64.90000153,70,70,40,104.3000031,71.5,85,55,76.5,70.5,57.89473724,59.09917831,800,77,1060,800,100,100,0.055830359,71.36942291,0,1,active
65.09999847,70,70.09999847,40,105.7000046,71.5,85,55,76.5,70.5,59.36841965,59.801548,800,77,1060,800,100,100,0.055830359,71.86941528,0,1,active
65,70,70,40,110.3000031,71.5,85,55,76.5,70.5,59.36841965,60.51581955,800,86,1060,800,100,100,0.055228736,72.36940765,0,1,active
65.09999847,70,70.09999847,40,113.4000015,71.5,85,55,76.5,70.5,59.36841965,61.23009872,800,83,1060,800,100,100,0.055429272,72.86940002,0,1,active
65.20000458,70,70.09999847,40,115,71.5,85,55,76.5,70.5,59.36841965,61.94437027,800,83,1060,800,100,100,0.055429272,73.3693924,0,1,active
65.09999847,70,70.09999847,40,115.7000046,71.5,85,55,76.5,70.5,59.36841965,62.65864944,800,83,1060,800,100,100,0.055429272,73.86938477,0,1,active
65.09999847,70,70.09999847,40,116.9000015,71.5,85,55,76.5,70.5,59.36841965,63.40863037,800,86,1060,800,100,100,0.055228736,74.38603973,0,1,active
65.09999847,70,70.09999847,40,118.0999985,71.5,85,55,76.5,70.5,63.57894897,64.08719635,800,74,1060,800,100,100,0.056030903,80.86936951,0,1,active
65.09999847,70,70.20000458,40,118,71.5,85,55,76.5,70.5,64.10526276,64.80147552,800,80,1060,800,100,100,0.055629816,75.36936188,0,1,active
65.09999847,70,70.30000305,40,117.7000046,71.5,85,55,76.5,70.5,64.10526276,65.51574707,800,74,1060,800,100,100,0.056030903,75.86935425,0,1,active
64.90000153,70,70.20000458,40,117.4000015,71.5,85,55,76.5,70.5,64.10526276,66.24192047,800,80,1060,800,100,100,0.055629816,76.36934662,0,1,active
65.09999847,70,70.20000458,40,114.5999985,71.5,85,55,76.5,70.5,64.10526276,66.94429779,800,80,1060,800,100,100,0.055629816,76.86933899,0,1,active
65,70,70.30000305,40,112.3000031,71.5,85,55,76.5,70.5,64.10526276,67.65856934,800,92,1060,800,100,100,0.054827657,77.36100006,0,1,active
65.09999847,70,70.30000305,40,110.5999985,69,85,55,74,68,61.57894897,25.34903336,800,95,1060,800,100,100,0.054627113,47.74432373,0,1,active
64.80000305,70,70.30000305,40,101.9000015,69,85,55,74,68,23.57894707,22.44431686,800,89,1060,800,100,100,0.0550282,45.71102142,0,1,active
65,70,70.30000305,40,92.20000458,69,85,55,74,68,23.57894707,19.58721733,800,86,1060,800,100,100,0.055228736,43.71105194,0,1,active
64.90000153,70,70.30000305,40,88.30000305,69,85,55,74,68,18.21052551,16.82535362,800,92,1060,800,100,100,0.054827657,41.74441528,0,1,active
64.90000153,70,70.20000458,40,85.70000458,69,85,55,74,68,18.21052551,13.968256,800,95,1060,800,100,100,0.054627113,39.7444458,0,1,active
64.80000305,70,70.20000458,40,82.80000305,69,85,55,74,68,12.94736862,11.11115646,800,98,1060,800,100,100,0.054426569,37.74447632,0,1,active
64.70000458,70,70.20000458,40,77.5,69,85,55,74,68,12.94736862,8.254056931,800,98,1060,800,100,100,0.054426569,35.74450684,0,1,active
64.70000458,70,70.09999847,40,74.30000305,69,85,55,74,68,7.578947544,5.396957397,800,98,1060,800,100,100,0.054426569,33.74453735,0,1,active
64.90000153,70,70.09999847,40,72.30000305,69,85,55,74,68,6.210526466,2.492196321,800,101,1060,800,100,100,0.054226033,31.74453735,0,1,active
64.80000305,70,70,40,71.40000153,69,85,55,74,68,0,0,800,101,1060,800,100,100,0.054226033,29.74453735,0,1,active
64.80000305,70,70,40,70.80000305,69,85,55,74,68,0,5.396968365,800,101,1060,800,100,100,0.054226033,27.77787781,0,1,active
64.90000153,69.5,69.90000153,40,70.30000305,69,85,55,74,68,0,2.83744812,800,98,1060,800,100,100,0.054426569,31.96121216,0,1,active
64.80000305,69.5,69.80000305,40,70,69,85,55,74,68,0,0.68268913,800,95,1060,800,100,100,0.054627113,30.45288086,0,1,active
64.80000305,69.5,69.70000458,40,69.59999847,69,85,55,74,68,0,0,800,101,1060,800,100,100,0.054226033,28.95288849,0,1,active
64.59999847,69.5,69.70000458,40,69.40000153,69,85,55,74,68,0,0,800,98,1060,800,100,100,0.054426569,27.45289612,0,1,active
64.90000153,69.5,69.59999847,40,69.20000458,69,85,55,74,68,0,0,800,95,1060,800,100,100,0.054627113,25.97792053,0,1,active
64.70000458,69.5,69.59999847,40,69,69,85,55,74,68,0,0,800,95,1060,800,100,100,0.054627113,24.45294189,0,1,active
64.70000458,69.5,69.59999847,40,68.80000305,69,85,55,74,68,0,0,800,98,1060,800,100,100,0.054426569,22.95296478,0,1,active
64.90000153,69.5,69.5,40,68.70000458,69,85,55,74,68,0,0,800,95,1060,800,100,100,0.054627113,21.45298767,0,1,active
64.90000153,69,69.40000153,40,68.59999847,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,25.96968079,0,1,active
64.90000153,69,69.40000153,40,68.30000305,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,24.7613678,0,1,active
64.90000153,69,69.30000305,40,68.20000458,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,23.76138306,0,1,active
64.90000153,69,69.20000458,40,68.09999847,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,22.74472809,0,1,active
65,69,69.20000458,40,68.09999847,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,21.74474335,0,1,active
65,69,69.20000458,40,68.09999847,69,85,55,74,68,0,0,800,98,1060,800,100,100,0.054426569,20.74475861,0,1,active
65,69,69.09999847,40,68,69,85,55,74,68,0,0,800,89,1060,800,100,100,0.0550282,19.74477386,0,1,active
65.09999847,69,69,40,67.90000153,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,18.74478912,0,1,active
65,69,69,40,67.90000153,69,85,55,74,68,0,0,800,89,1060,800,100,100,0.0550282,17.74480438,0,1,active
65.09999847,69,69,40,67.80000305,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,16.74481964,0,1,active
65.09999847,68.5,68.90000153,40,67.90000153,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054627113,21.83650208,0,1,active
64.80000305,69,69,40,67.70000458,70,85,55,75,69,0,0,800,89,1060,800,100,100,0.0550282,27.03651428,0,1,active
65,69,69,40,67.59999847,70,85,55,75,69,0,0,800,92,1060,800,100,100,0.054827657,27.25317383,0,1,active
64.80000305,68.5,68.80000305,40,67.59999847,70,85,55,75,69,2.631578922,5.195007324,800,86,1060,800,100,100,0.055228736,27.63650513,0,1,active
64.80000305,68.5,68.80000305,40,67.59999847,70,85,55,75,69,3.684210539,5.849761963,800,92,1060,800,100,100,0.054827657,34.10316467,0,1,active
65,68.5,68.80000305,40,67.59999847,70,85,55,75,69,3.684210539,6.587841034,800,92,1060,800,100,100,0.054827657,34.61148834,0,1,active
64.80000305,68.5,68.80000305,40,67.59999847,70,85,55,75,69,3.684210539,7.278311729,800,86,1060,800,100,100,0.055228736,35.10314941,0,1,active
64.80000305,68.5,68.80000305,40,67.59999847,70,85,55,75,69,3.684210539,8.004488945,800,86,1060,800,100,100,0.055228736,35.60314178,0,1,active
65,68.5,68.70000458,40,67.5,70,85,55,75,69,5.578947544,8.706861496,800,89,1060,800,100,100,0.0550282,36.10313416,0,1,active
64.80000305,68.5,68.70000458,40,67.59999847,70,85,55,75,69,8.842104912,9.421136856,800,89,1060,800,100,100,0.0550282,36.59479523,0,1,active
64.80000305,68.5,68.59999847,40,68.90000153,70,85,55,75,69,8.842104912,10.14731312,800,86,1060,800,100,100,0.055228736,37.1031189,0,1,active
65,68.5,68.5,40,70.90000153,70,85,55,75,69,8.842104912,10.84968567,800,89,1060,800,100,100,0.0550282,37.60311127,0,1,active
64.80000305,68.5,68.5,40,72.40000153,70,85,55,75,69,15.26315784,11.63538361,800,89,1060,800,100,100,0.0550282,38.15309906,0,1,active
64.70000458,68.5,68.5,40,77.30000305,70,85,55,75,69,16.10526276,12.46870899,800,89,1060,800,100,100,0.0550282,38.72809601,0,1,active
64.90000153,68.5,68.5,40,81.80000305,70,85,55,75,69,18.21052551,13.48059559,800,83,1060,800,100,100,0.055429272,39.43641663,0,1,active
64.70000458,68,68.40000153,40,85.20000458,70,85,55,75,69,18.21052551,23.08772659,800,86,1060,800,100,100,0.0550282,46.17807007,0,1,active
64.90000153,68.5,68.5,40,86.90000153,70,85,55,75,69,15.57894707,15.50436878,800,83,1060,800,100,100,0.055429272,40.86139679,0,1,active
64.90000153,68.5,68.5,40,87.59999847,70,85,55,75,69,19.68420982,16.26626205,800,83,1060,800,100,100,0.055429272,47.38638306,0,1,active
64.90000153,68.5,68.5,40,89.09999847,70,85,55,75,69,20.42105293,16.99244881,800,80,1060,800,100,100,0.055629816,41.90304565,0,1,active
64.90000153,68.5,68.5,40,89.90000153,70,85,55,75,69,20.52631569,17.70672417,800,83,1060,800,100,100,0.055429272,42.40303802,0,1,active
64.90000153,68.5,68.5,40,90.59999847,70,85,55,75,69,20.94736862,18.42099953,800,77,1060,800,100,100,0.055830359,42.9030304,0,1,active
65,68.5,68.5,40,90.5,70,85,55,75,69,20.94736862,19.13527298,800,80,1060,800,100,100,0.055629816,43.39469147,0,1,active
65.09999847,68.5,68.59999847,40,89.5,70,85,55,75,69,20.94736862,19.84954834,800,80,1060,800,100,100,0.055629816,43.90301514,0,1,active
65.30000305,68.5,68.5,40,88.70000458,70,85,55,75,69,21.05263138,20.5638237,800,68,1060,800,100,100,0.056431975,44.40300751,0,1,active
65.09999847,68.5,68.59999847,40,88.20000458,70,85,55,75,69,21.05263138,21.27809906,800,77,1060,800,100,100,0.055830359,44.90299988,0,1,active
65.30000305,68.5,68.59999847,40,87.90000153,70,85,55,75,69,21.05263138,21.99237251,800,71,1060,800,100,100,0.056231439,45.40299225,0,1,active
65.20000458,68.5,68.59999847,40,87.40000153,70,85,55,75,69,21.05263138,22.70664787,800,74,1060,800,100,100,0.056030903,45.90298462,0,1,active
65.09999847,68.5,68.59999847,40,86.80000305,70,85,55,75,69,21.05263138,23.42092514,800,83,1060,800,100,100,0.055429272,46.40297699,0,1,active
65.09999847,68.5,68.59999847,40,87,70,85,55,75,69,21.05263138,24.14710045,800,74,1060,800,100,100,0.056030903,46.90296936,0,1,active
65.09999847,68.5,68.59999847,40,88.70000458,70,85,55,75,69,21.05263138,24.84947395,800,77,1060,800,100,100,0.055830359,47.39463043,0,1,active
65,68.5,68.5,40,91.59999847,70,85,55,75,69,25.15789413,25.58755302,800,77,1060,800,100,100,0.055830359,47.9112854,0,1,active
65.09999847,68.5,68.59999847,40,94.5,73,85,55,78,72,26.94736862,77.8375473,800,77,1060,800,100,100,0.055830359,84.48628235,0,1,active
64.90000153,68.5,68.59999847,40,108.0999985,73,85,55,78,72,81.57894897,82.05180359,800,71,1060,800,100,100,0.056231439,87.48625946,0,1,active
65,68.5,68.5,40,119.2000046,73,85,55,78,72,81.57894897,86.33750916,800,62,1060,800,100,100,0.056833062,90.48625946,0,1,active
65,68.5,68.59999847,40,122.0999985,73,85,55,78,72,87.05263519,90.69464111,800,62,1060,800,100,100,0.056833062,93.48625183,0,1,active
64.80000305,68.5,68.70000458,40,119.5,73,85,55,78,72,92.52631378,94.90893555,800,71,1060,800,100,100,0.056231439,96.4862442,0,1,active
64.90000153,68.5,68.70000458,40,117.5999985,73,85,55,78,72,98,99.19461823,800,68,1060,800,100,100,0.056431975,99.48622894,0,1,active
64.90000153,68.5,68.70000458,40,116.7000046,73,85,55,78,72,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
64.80000305,68.5,68.80000305,40,116.0999985,73,85,55,78,72,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
64.59999847,68.5,68.80000305,40,114.9000015,73,85,55,78,72,100,100,800,71,1060,800,100,100,0.056231439,100,0,1,active
64.90000153,68.5,68.80000305,40,113.2000046,73,85,55,78,72,100,100,800,71,1060,800,100,100,0.056231439,100,0,1,active
64.80000305,68.5,68.80000305,40,111.7000046,73,85,55,78,72,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
64.80000305,68.5,68.90000153,40,113.4000015,73,85,55,78,72,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
64.59999847,69,69,40,118.5,73,85,55,78,72,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
64.70000458,69,69,40,122.0999985,73,85,55,78,72,100,100,800,65,1060,800,100,100,0.056431975,100,0,1,active
64.80000305,69,69.09999847,40,123.5,73,85,55,78,72,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
65,69,69.09999847,39,124.3000031,73,85,55,78,72,100,100,800,146,1060,800,100,100,0.051217917,100,0,1,active
65.80000305,69,69.30000305,39,123.8000031,73,85,55,78,72,100,100,800,263,1060,800,100,100,0.043396819,100,0,1,active
66.70000458,69.5,69.5,39,122.8000031,73,85,55,78,72,100,100,800,317,1060,800,100,100,0.039787088,100,0,1,active
67.5,69.5,69.59999847,39,121.5999985,73,85,55,78,72,100,100,800,332,1060,800,100,100,0.038784385,100,0,1,active
68.20000458,69.5,69.59999847,39,119.2000046,73,85,55,78,72,100,100,800,314,1060,800,100,100,0.039987624,100,0,1,active
68.70000458,69.5,69.80000305,39,116.7000046,73,85,55,78,72,100,100,800,317,1060,800,100,100,0.039787088,100,0,1,active
69.20000458,69.5,69.90000153,39,115.3000031,73,85,55,78,72,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
69.40000153,69.5,69.90000153,39,114.5,73,85,55,78,72,100,100,800,338,1060,800,100,100,0.038383298,100,0,1,active
69.20000458,70,70,39,113.2000046,73,85,55,78,72,100,100,800,332,1060,800,100,100,0.038583841,100,0,1,active
67.40000153,70,70.09999847,39,111.7000046,73,85,55,78,72,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65.30000305,70,70.09999847,39,109.9000015,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037982218,100,0,1,active
63.90000153,70,70.09999847,39,110.4000015,73,85,55,78,72,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
63.29999924,70,70.09999847,39,115,73,85,55,78,72,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
63.90000153,70,70.20000458,39,118.5,73,85,55,78,72,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
65,70,70.30000305,39,120.4000015,73,85,55,78,72,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
66,70,70.30000305,39,121.3000031,74,85,55,79,73,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
66.09999847,70.5,70.40000153,39,122.7000046,74,85,55,79,73,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
65.5,70,70.40000153,39,123.5,74,85,55,79,73,100,100,800,353,1060,800,100,100,0.037380595,100,0,1,active
64.90000153,70.5,70.5,39,123,74,85,55,79,73,100,100,800,362,1060,800,100,100,0.036778979,100,0,1,active
64.5,70.5,70.5,39,122.7000046,74,85,55,79,73,100,100,800,314,1060,800,100,100,0.039987624,100,0,1,active
64.20000458,70.5,70.59999847,39,122.4000015,74,85,55,79,73,100,100,800,332,1060,800,100,100,0.038784385,100,0,1,active
64.70000458,70.5,70.59999847,39,121.8000031,74,85,55,79,73,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
65.09999847,70.5,70.59999847,39,119.2000046,74,85,55,79,73,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
65.59999847,70.5,70.70000458,39,116.3000031,74,85,55,79,73,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
65.59999847,70.5,70.80000305,39,114.5,74,85,55,79,73,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65.20000458,70.5,70.80000305,39,113.2000046,74,85,55,79,73,100,100,800,338,1060,800,100,100,0.038383298,100,0,1,active
64.90000153,70.5,70.90000153,39,112.0999985,74,85,55,79,73,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
64.30000305,70.5,70.90000153,39,110.5999985,74,85,55,79,73,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
64.40000153,70.5,70.90000153,39,109.7000046,74,85,55,79,73,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
64.90000153,70.5,70.90000153,39,113.5999985,74,85,55,79,73,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
65,70.5,70.90000153,39,119.5,74,85,55,79,73,100,100,800,251,1060,800,100,100,0.044198982,100,0,1,active
65.30000305,70.5,70.90000153,39,121.3000031,74,85,55,79,73,100,100,800,299,1060,800,100,100,0.040990334,100,0,1,active
65.30000305,70.5,70.90000153,39,122.0999985,74,85,55,79,73,100,100,800,329,1060,800,100,100,0.038984921,100,0,1,active
65.30000305,70.5,70.90000153,39,122.9000015,74,85,55,79,73,100,100,800,338,1060,800,100,100,0.038383298,100,0,1,active
65.5,71,71.09999847,39,124,74,85,55,79,73,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
65,71,71.09999847,39,124.3000031,74,85,55,79,73,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
64.5,71,71.09999847,39,123.4000015,74,85,55,79,73,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
64.30000305,71,71.09999847,39,122.0999985,74,85,55,79,73,100,100,800,335,1060,800,100,100,0.038583841,100,0,1,active
64.59999847,71,71.09999847,39,118.5,74,85,55,79,73,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65,71,71.20000458,39,116.7000046,74,85,55,79,73,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
65.30000305,71,71.30000305,39,115.7000046,74,85,55,79,73,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65.5,71,71.30000305,39,114.7000046,74,85,55,79,73,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
65.70000458,71,71.30000305,39,113.5999985,74,85,55,79,73,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
65.09999847,71,71.30000305,39,112.0999985,74,85,55,79,73,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
64.59999847,71,71.40000153,39,110.5999985,74,85,55,79,73,100,100,800,353,1060,800,100,100,0.037380595,100,0,1,active
64.20000458,71,71.40000153,39,112.0999985,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
64.59999847,71.5,71.5,39,116.9000015,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
65.09999847,71,71.40000153,39,120.5999985,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
65.59999847,71.5,71.40000153,39,122.8000031,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
65.80000305,71.5,71.5,39,124,73,85,55,78,72,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
65.30000305,71.5,71.5,39,124.7000046,73,85,55,78,72,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
64.59999847,71.5,71.59999847,39,124.5,73,85,55,78,72,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
64.5,71.5,71.59999847,39,121,73,85,55,78,72,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
64.20000458,71.5,71.70000458,39,118.0999985,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
64.90000153,71.5,71.70000458,39,116.8000031,73,85,55,78,72,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
65.09999847,71.5,71.70000458,39,116.4000015,73,85,55,78,72,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65.70000458,71.5,71.70000458,39,116,73,85,55,78,72,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
65.59999847,71.5,71.70000458,39,115,73,85,55,78,72,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
65.40000153,71.5,71.70000458,39,113.8000031,73,85,55,78,72,100,100,800,353,1060,800,100,100,0.037380595,100,0,1,active
64.70000458,71.5,71.90000153,39,112.5999985,73,85,55,78,72,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
64.30000305,71.5,71.90000153,39,111.5,73,85,55,78,72,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
64.30000305,71.5,71.90000153,39,111.3000031,73,85,55,78,72,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
64.80000305,71.5,71.80000305,39,115.8000031,73,85,55,78,72,100,100,800,353,1060,800,100,100,0.037380595,100,0,1,active
65.30000305,71.5,71.90000153,39,120.8000031,73,85,55,78,72,100,100,800,353,1060,800,100,100,0.037380595,100,0,1,active
65.5,71.5,71.90000153,39,123.5,73,85,55,78,72,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
65.59999847,72,72,39,124.0999985,73,85,55,78,72,100,100,800,350,1060,800,100,100,0.037581138,100,0,1,active
65,72,72,39,124.3000031,73,85,55,78,72,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
64.59999847,72,72,39,124.3000031,73,85,55,78,72,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
64.30000305,72,72,39,121.5999985,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
64.59999847,72,72,39,119.2000046,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
64.90000153,72,72.09999847,39,118.0999985,73,85,55,78,72,100,100,800,353,1060,800,100,100,0.037380595,100,0,1,active
65.40000153,72,72.20000458,39,117.4000015,73,85,55,78,72,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
65.59999847,72,72,39,116.9000015,73,85,55,78,72,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
65.40000153,72,72.09999847,39,115.8000031,73,85,55,78,72,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
65.09999847,72,72.20000458,39,114.5,73,85,55,78,72,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
64.80000305,72,72.20000458,39,113.2000046,73.5,85,55,78.5,72.5,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
64.59999847,72,72.30000305,39,111.9000015,73.5,85,55,78.5,72.5,100,100,800,353,1060,800,100,100,0.037380595,100,0,1,active
64.40000153,72,72.30000305,39,110.8000031,73.5,85,55,78.5,72.5,100,100,800,382,1060,800,100,100,0.035442028,100,0,1,active
64.5,72,72.30000305,39,112.3000031,73.5,85,55,78.5,72.5,100,100,800,385,1060,800,100,100,0.035241492,100,0,1,active
65,72,72.20000458,39,117.5999985,73.5,85,55,78.5,72.5,100,100,800,382,1060,800,100,100,0.035442028,100,0,1,active
65.40000153,72,72.30000305,39,121.3000031,73.5,85,55,78.5,72.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.59999847,72,72.40000153,39,123.3000031,73.5,85,55,78.5,72.5,100,100,800,382,1060,800,100,100,0.035442028,100,0,1,active
65.5,72,72.40000153,39,123.5,73.5,85,55,78.5,72.5,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
65,72,72.40000153,39,123.5,73.5,85,55,78.5,72.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
64.59999847,72,72.40000153,39,123.5,73.5,85,55,78.5,72.5,100,100,800,380,1060,800,100,100,0.035575733,100,0,1,active
64.5,72.5,72.5,39,120,73.5,85,55,78.5,72.5,100,100,800,377,1060,800,100,100,0.035776269,100,0,1,active
64.59999847,72.5,72.5,39,117.5999985,73.5,85,55,78.5,72.5,100,100,800,377,1060,800,100,100,0.035776269,100,0,1,active
64.90000153,72.5,72.5,39,116.5,73.5,85,55,78.5,72.5,100,100,800,365,1060,800,100,100,0.036578435,100,0,1,active
65.20000458,72.5,72.5,39,115.7000046,73.5,85,55,78.5,72.5,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
65.70000458,72.5,72.5,39,115.0999985,73.5,85,55,78.5,72.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.5,72.5,72.5,39,113.9000015,73.5,85,55,78.5,72.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65,72.5,72.59999847,39,112.3000031,73.5,85,55,78.5,72.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
64.5,72.5,72.59999847,39,110.8000031,73.5,85,55,78.5,72.5,100,100,800,365,1060,800,100,100,0.036578435,100,0,1,active
64.30000305,72.5,72.59999847,39,111.5,73.5,85,55,78.5,72.5,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
64.70000458,72.5,72.59999847,39,116.7000046,73.5,85,55,78.5,72.5,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
65.09999847,72.5,72.70000458,39,120.7000046,73.5,85,55,78.5,72.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.5,72.5,72.70000458,39,122.8000031,73.5,85,55,78.5,72.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.59999847,72.5,72.70000458,39,123.5,73.5,85,55,78.5,72.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.40000153,72.5,72.70000458,39,124,73.5,85,55,78.5,72.5,100,100,800,365,1060,800,100,100,0.036578435,100,0,1,active
64.90000153,72.5,72.70000458,39,124,73.5,85,55,78.5,72.5,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
64.5,72.5,72.70000458,39,122.3000031,73.5,85,55,78.5,72.5,100,100,800,362,1060,800,100,100,0.036578435,100,0,1,active
64.5,72.5,72.80000305,39,118.5,73.5,85,55,78.5,72.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
64.70000458,72.5,72.80000305,39,116.5,73.5,85,55,78.5,72.5,100,100,800,377,1060,800,100,100,0.035776269,100,0,1,active
65.20000458,72.5,72.80000305,39,115.5999985,73.5,85,55,78.5,72.5,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
65.40000153,72.5,72.80000305,39,114.7000046,73.5,85,55,78.5,72.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.5,72.5,72.80000305,39,113.5999985,71,85,55,76,70,98,56.96429825,800,362,1060,800,100,100,0.036778979,69.87500763,0,1,active
65.30000305,72.5,72.90000153,39,109.5,71,85,55,76,70,54.42105103,53.45261002,800,362,1060,800,100,100,0.036778979,67.41682434,0,1,active
65.09999847,72.5,72.80000305,39,103,71,85,55,76,70,53.26315689,49.88140106,800,362,1060,800,100,100,0.036578435,64.87531281,0,1,active
64.59999847,72.5,72.90000153,39,99.59999847,71,85,55,76,70,45.15789413,46.17921829,800,356,1060,800,100,100,0.037180059,62.32545471,0,1,active
64.30000305,72.5,72.90000153,39,94.30000305,71,85,55,76,70,39.26315689,42.42938232,800,371,1060,800,100,100,0.036177356,59.70056915,0,1,active
64.59999847,72.5,72.90000153,39,92,71,85,55,76,70,36.63158035,38.79864502,800,365,1060,800,100,100,0.036578435,57.15904999,0,1,active
65,72.5,72.90000153,39,91.30000305,71,85,55,76,70,35.15789413,35.10839081,800,362,1060,800,100,100,0.036778979,54.57587433,0,1,active
65.5,72.5,72.80000305,39,91.20000458,71,85,55,76,70,35.15789413,31.65622139,800,368,1060,800,100,100,0.036377892,52.11769104,0,1,active
65.70000458,72.5,72.80000305,39,90.80000305,71,85,55,76,70,29.78947449,28.08485985,800,362,1060,800,100,100,0.036778979,49.65940094,0,1,active
65.30000305,72.5,72.80000305,39,89.90000153,71,85,55,76,70,25.15789413,24.51348495,800,368,1060,800,100,100,0.036377892,47.15943909,0,1,active
65,72.5,72.80000305,39,88.80000305,71,85,55,76,70,24.42105293,20.94211006,800,371,1060,800,100,100,0.036177356,44.61781311,0,1,active
64.90000153,72.5,72.80000305,39,86.70000458,71,85,55,76,70,19.05263138,17.37073708,800,377,1060,800,100,100,0.035776269,42.15951538,0,1,active
64.70000458,72.5,72.70000458,39,79.80000305,71,85,55,76,70,14.6315794,13.79936218,800,380,1060,800,100,100,0.035575733,39.65955353,0,1,active
64.40000153,72.5,72.70000458,39,75.20000458,71,85,55,76,70,13.68421078,10.22798824,800,377,1060,800,100,100,0.035776269,37.11792755,0,1,active
64.59999847,72.5,72.80000305,39,73,71,85,55,76,70,8.315789223,6.656614304,800,371,1060,800,100,100,0.036177356,34.6179657,0,1,active
65,72.5,72.80000305,39,71.90000153,71,85,55,76,70,4.105263233,3.025719881,800,377,1060,800,100,100,0.035776269,32.11800385,0,1,active
65.20000458,72.5,72.70000458,39,71.40000153,71,85,55,76,70,0,0,800,377,1060,800,100,100,0.035776269,29.65970612,0,1,active
65.40000153,72.5,72.59999847,39,71,71,85,55,76,70,0,0,800,374,1060,800,100,100,0.036177356,27.11806488,0,1,active
65.59999847,72.5,72.5,39,70.80000305,71,85,55,76,70,0,0,800,377,1060,800,100,100,0.035776269,24.61807251,0,1,active
65.30000305,72.5,72.59999847,39,70.5,71,85,55,76,70,0,0,800,374,1060,800,100,100,0.035976812,22.15975189,0,1,active
65,72,72.40000153,39,70.30000305,71,85,55,76,70,0,0,800,368,1060,800,100,100,0.036377892,25.81809235,0,1,active
64.59999847,72,72.40000153,39,70.09999847,71,85,55,76,70,0,0,800,368,1060,800,100,100,0.036377892,23.69309235,0,1,active
64.40000153,72,72.30000305,39,70,71,85,55,76,70,0,0,800,368,1060,800,100,100,0.036377892,21.69309235,0,1,active
64.59999847,72,72.20000458,39,69.80000305,71,85,55,76,70,0,0,800,371,1060,800,100,100,0.036177356,19.69309235,0,1,active
65.20000458,72,72.20000458,39,69.70000458,71,85,55,76,70,0,0,800,371,1060,800,100,100,0.036177356,17.65976715,0,1,active
65.5,72,72.20000458,39,69.59999847,71,85,55,76,70,0,0,800,368,1060,800,100,100,0.036377892,15.69313049,0,1,active
65.59999847,72,72.20000458,39,69.59999847,71,85,55,76,70,0,0,800,365,1060,800,100,100,0.036578435,13.69316101,0,1,active
65.40000153,72,72.20000458,39,69.59999847,71,85,55,76,70,0,0,800,362,1060,800,100,100,0.036778979,11.69319153,0,1,active
64.90000153,72,72.09999847,39,69.5,71,85,55,76,70,0,0,800,400,1060,800,100,100,0.034238789,9.693222046,0,1,active
64.70000458,71.5,71.90000153,39,67.70000458,71,85,55,76,70,0,0,800,736,1060,800,100,100,0.018000001,13.75158691,0,1,active
64.5,71.5,71.90000153,39,66.70000458,73.5,85,55,78.5,72.5,2.105263233,17.6213398,800,771,1060,800,100,100,0.018000001,42.33493805,0,1,active
64.70000458,71.5,71.90000153,39,70.90000153,73.5,85,55,78.5,72.5,18,19.02608681,800,406,1060,800,100,100,0.034038246,43.33492279,0,1,active
65,71.5,71.80000305,39,79.5,73.5,85,55,78.5,72.5,18,20.45463562,800,314,1060,800,100,100,0.039987624,44.31824493,0,1,active
65.30000305,71.5,71.80000305,39,83.40000153,73.5,85,55,78.5,72.5,17.78947449,21.88318634,800,218,1060,800,100,100,0.046404932,45.31822968,0,1,active
65.30000305,71.5,71.80000305,39,84.5,73.5,85,55,78.5,72.5,22.94736862,23.33554077,800,263,1060,800,100,100,0.043396819,46.35154724,0,1,active
65.5,71.5,71.80000305,39,84.90000153,73.5,85,55,78.5,72.5,22.94736862,24.74028587,800,296,1060,800,100,100,0.04119087,47.31819916,0,1,active
65.20000458,71.5,71.80000305,39,84.70000458,73.5,85,55,78.5,72.5,22.94736862,26.16883278,800,323,1060,800,100,100,0.039386,48.3181839,0,1,active
64.5,71.5,71.80000305,39,85,73.5,85,55,78.5,72.5,22.94736862,27.59738541,800,326,1060,800,100,100,0.039185464,49.31816864,0,1,active
64.30000305,71.5,71.80000305,39,87.90000153,73.5,85,55,78.5,72.5,28.10526276,29.02593422,800,332,1060,800,100,100,0.038784385,50.31815338,0,1,active
64.30000305,71.5,71.90000153,39,91.09999847,73.5,85,55,78.5,72.5,28.10526276,30.45448112,800,338,1060,800,100,100,0.038383298,51.31813812,0,1,active
65,71.5,71.90000153,38,92.59999847,73.5,85,55,78.5,72.5,27.89473724,31.81159973,800,323,1060,800,100,100,0.039386,46.26811981,0,1,active
65.40000153,71.5,71.90000153,38,93.09999847,73.5,85,55,78.5,72.5,30.10526276,33.00205612,800,332,1060,800,100,100,0.038784385,47.10977936,0,1,active
65.80000305,71.5,71.90000153,38,94.20000458,73.5,85,55,78.5,72.5,29.47368431,34.33537292,800,332,1060,800,100,100,0.038784385,54.03475952,0,1,active
65.40000153,71.5,71.90000153,39,96.09999847,73.5,85,55,78.5,72.5,32.63158035,35.71630096,800,365,1060,800,100,100,0.036578435,55.00141144,0,1,active
65.20000458,71.5,71.90000153,38,93.90000153,73.5,85,55,78.5,72.5,32,36.6805687,800,371,1060,800,100,100,0.036177356,55.69306946,0,1,active
64.70000458,72,72,38,92.59999847,73.5,85,55,78.5,72.5,31.2631588,28.84723091,800,371,1060,800,100,100,0.036177356,50.20139313,0,1,active
64.70000458,72,72,38,92.09999847,73.5,85,55,78.5,72.5,31.2631588,29.56150627,800,374,1060,800,100,100,0.035976812,50.6930542,0,1,active
64.59999847,72,72,38,92.59999847,73.5,85,55,78.5,72.5,32.42105103,30.28768158,800,341,1060,800,100,100,0.038182762,51.20137787,0,1,active
64.59999847,72,72,38,93.40000153,73.5,85,55,78.5,72.5,32.42105103,31.00195694,800,338,1060,800,100,100,0.038583841,51.70970154,0,1,active
65,72,72,38,93.09999847,73.5,85,55,78.5,72.5,32.42105103,31.7162323,800,335,1060,800,100,100,0.038583841,52.20136261,0,1,active
65.30000305,72,72,38,92.59999847,73.5,85,55,78.5,72.5,32.42105103,32.43050766,800,344,1060,800,100,100,0.037982218,52.70135498,0,1,active
65.40000153,72,72.09999847,38,91.90000153,73.5,85,55,78.5,72.5,32.42105103,33.14478302,800,347,1060,800,100,100,0.037781682,53.20134735,0,1,active
65.5,72,72.09999847,38,91.30000305,73.5,85,55,78.5,72.5,32.42105103,33.85905838,800,344,1060,800,100,100,0.037982218,53.70133972,0,1,active
65.09999847,72,72,38,93.30000305,73.5,85,55,78.5,72.5,32.42105103,34.57333374,800,353,1060,800,100,100,0.037380595,54.20133209,0,1,active
64.80000305,72,72,38,97.09999847,73.5,85,55,78.5,72.5,35.36841965,35.29953003,800,385,1060,800,100,100,0.035241492,60.70967102,0,1,active
64.5,72,72,38,100,73.5,85,55,78.5,72.5,35.4736824,36.00190353,800,368,1060,800,100,100,0.036377892,55.20133209,0,1,active
64.40000153,72,72.09999847,38,101.5,73.5,85,55,78.5,72.5,36.73684311,36.71619034,800,341,1060,800,100,100,0.038182762,55.70967102,0,1,active
65,72,72,38,102.8000031,73.5,85,55,78.5,72.5,37.4736824,37.43047714,800,344,1060,800,100,100,0.037982218,56.20133209,0,1,active
65.30000305,72,72,38,103.7000046,73.5,85,55,78.5,72.5,37.4736824,38.14476013,800,356,1060,800,100,100,0.037180059,56.70966339,0,1,active
65.59999847,72,72.20000458,38,102.5999985,73.5,85,55,78.5,72.5,37.4736824,38.85904694,800,350,1060,800,100,100,0.037581138,57.20133209,0,1,active
65.59999847,72,72.20000458,38,100.5999985,71.5,85,55,76.5,70.5,35.26315689,5.156664371,800,362,1060,800,100,100,0.036778979,33.60966492,0,1,active
65.09999847,72,72.20000458,38,92.59999847,71.5,85,55,76.5,70.5,4.105263233,3.049523592,800,382,1060,800,100,100,0.035442028,32.10966492,0,1,active
64.5,72,72.09999847,38,81.09999847,71.5,85,55,76.5,70.5,4.105263233,0.906677246,800,394,1060,800,100,100,0.034639869,30.63467407,0,1,active
64.20000458,72,72.09999847,38,75,71.5,85,55,76.5,70.5,0,0,800,391,1060,800,100,100,0.034840405,29.08467865,0,1,active
64.70000458,72,72,38,72.70000458,71.5,85,55,76.5,70.5,0,0,800,359,1060,800,100,100,0.036979515,27.63468933,0,1,active
65.09999847,72,72,38,71.5,71.5,85,55,76.5,70.5,0,0,800,353,1060,800,100,100,0.037380595,26.13471222,0,1,active
65.5,72,72,38,70.90000153,71.5,85,55,76.5,70.5,0,0,800,335,1060,800,100,100,0.038583841,24.63473511,0,1,active
65.80000305,71.5,71.90000153,38,70.30000305,71.5,85,55,76.5,70.5,0,0,800,371,1060,800,100,100,0.036177356,29.18475342,0,1,active
65.30000305,71.5,71.90000153,38,70,71.5,85,55,76.5,70.5,0,0,800,377,1060,800,100,100,0.035776269,27.85144043,0,1,active
64.80000305,71.5,71.90000153,38,69.80000305,71.5,85,55,76.5,70.5,0,0,800,362,1060,800,100,100,0.036778979,26.70979309,0,1,active
64.5,71.5,71.90000153,38,69.5,71.5,85,55,76.5,70.5,0,0,800,356,1060,800,100,100,0.037180059,25.66814423,0,1,active
64.30000305,71.5,71.90000153,38,69.09999847,71.5,85,55,76.5,70.5,0,0,800,382,1060,800,100,100,0.035442028,24.64315796,0,1,active
64.70000458,71.5,71.80000305,38,68.80000305,71.5,85,55,76.5,70.5,0,0,800,403,1060,800,100,100,0.034038246,23.62651062,0,1,active
65.09999847,71.5,71.70000458,38,68.5,71.5,85,55,76.5,70.5,0,0,800,415,1060,800,100,100,0.033236083,22.62652588,0,1,active
65.40000153,71.5,71.70000458,38,68.40000153,71.5,85,55,76.5,70.5,0,0,800,400,1060,800,100,100,0.034238789,21.64320374,0,1,active
65.70000458,71.5,71.70000458,38,68.5,71.5,85,55,76.5,70.5,0,0,800,377,1060,800,100,100,0.035776269,20.64321899,0,1,active
65.09999847,71.5,71.59999847,38,68.5,71.5,85,55,76.5,70.5,0,0,800,371,1060,800,100,100,0.036177356,19.64323425,0,1,active
64.59999847,71.5,71.5,38,68.5,71.5,85,55,76.5,70.5,0,0,800,365,1060,800,100,100,0.036578435,18.64324951,0,1,active
64.5,71,71.40000153,38,68.40000153,71.5,85,55,76.5,70.5,0,0,800,368,1060,800,100,100,0.036377892,23.77659607,0,1,active
64.59999847,71,71.40000153,38,68.30000305,71.5,85,55,76.5,70.5,0,0,800,371,1060,800,100,100,0.036177356,23.19327545,0,1,active
64.70000458,71,71.40000153,38,68.30000305,71.5,85,55,76.5,70.5,0,0,800,374,1060,800,100,100,0.035976812,22.70994568,0,1,active
65.09999847,71,71.40000153,38,68.30000305,71.5,85,55,76.5,70.5,0,0,800,380,1060,800,100,100,0.035575733,22.19329071,0,1,active
65.5,71,71.30000305,38,68.30000305,71.5,85,55,76.5,70.5,0,0,800,391,1060,800,100,100,0.034840405,21.70162964,0,1,active
65.70000458,71,71.30000305,38,68.30000305,71.5,85,55,76.5,70.5,0,0,800,388,1060,800,100,100,0.035040949,21.20996857,0,1,active
65.30000305,71,71.20000458,38,68.30000305,71.5,85,55,76.5,70.5,0,0,800,394,1060,800,100,100,0.034840405,20.7016449,0,1,active
64.80000305,71,71.30000305,38,68.30000305,71.5,85,55,76.5,70.5,0,0,800,365,1060,800,100,100,0.036578435,20.20998383,0,1,active
64.30000305,71,71.30000305,38,68.20000458,71.5,85,55,76.5,70.5,0,0,800,353,1060,800,100,100,0.037380595,19.70999146,0,1,active
64.40000153,71,71.30000305,38,67.90000153,71.5,85,55,76.5,70.5,0,0,800,356,1060,800,100,100,0.037180059,19.19333649,0,1,active
64.70000458,71,71.09999847,38,67.90000153,71.5,85,55,76.5,70.5,0,0,800,356,1060,800,100,100,0.037180059,18.71000671,0,1,active
65.09999847,71,71.09999847,38,68,71.5,85,55,76.5,70.5,0,0,800,368,1060,800,100,100,0.036377892,18.21001434,0,1,active
65.5,71,71.09999847,38,68,72.5,85,55,77.5,71.5,0,0,800,359,1060,800,100,100,0.036979515,29.7266922,0,1,active
65.70000458,71,71.09999847,38,68,72.5,85,55,77.5,71.5,0,0.323835105,800,362,1060,800,100,100,0.036778979,30.22668457,0,1,active
65.40000153,71,71.09999847,38,67.90000153,72.5,85,55,77.5,71.5,0,1.01429534,800,365,1060,800,100,100,0.036578435,30.71833801,0,1,active
65,71,71.09999847,38,67.80000305,72.5,85,55,77.5,71.5,0,1.728570104,800,362,1060,800,100,100,0.036778979,31.20999908,0,1,active
64.80000305,70.5,70.90000153,38,67.70000458,72.5,85,55,77.5,71.5,6.3157897,11.08570671,800,380,1060,800,100,100,0.035575733,31.76832581,0,1,active
64.40000153,70.5,70.90000153,38,68,72.5,85,55,77.5,71.5,12,12.37140179,800,388,1060,800,100,100,0.035040949,38.67664337,0,1,active
64.5,70.5,70.90000153,38,72.20000458,72.5,85,55,77.5,71.5,10.94736862,13.78803921,800,382,1060,800,100,100,0.035442028,39.65162659,0,1,active
64.90000153,70.5,70.80000305,38,76.90000153,72.5,85,55,77.5,71.5,10.6315794,15.21658802,800,382,1060,800,100,100,0.035442028,40.65161133,0,1,active
65.30000305,70.5,70.90000153,38,79,72.5,85,55,77.5,71.5,12.10526276,16.60943222,800,365,1060,800,100,100,0.036578435,41.62660217,0,1,active
65.59999847,70.5,70.90000153,38,79.90000153,72.5,85,55,77.5,71.5,14.84210491,17.87131119,800,350,1060,800,100,100,0.037581138,42.50991821,0,1,active
65.5,70.5,70.90000153,38,80.70000458,72.5,85,55,77.5,71.5,14.73684216,19.31176376,800,341,1060,800,100,100,0.038182762,43.51823425,0,1,active
65.30000305,70.5,70.90000153,38,81.09999847,72.5,85,55,77.5,71.5,19.89473724,12.12126732,800,353,1060,800,100,100,0.037380595,38.48488617,0,1,active
64.80000305,70.5,70.90000153,38,82.40000153,72.5,85,55,77.5,71.5,19.68420982,22.12124443,800,353,1060,800,100,100,0.037380595,45.48487091,0,1,active
64.40000153,70.5,70.90000153,38,84.40000153,72.5,85,55,77.5,71.5,19.36842155,23.5378933,800,356,1060,800,100,100,0.037180059,46.47652435,0,1,active
64.30000305,70.5,70.90000153,38,86.09999847,72.5,85,55,77.5,71.5,24.52631569,24.95454025,800,347,1060,800,100,100,0.037781682,47.4681778,0,1,active
64.59999847,70.5,70.90000153,38,87.59999847,72.5,85,55,77.5,71.5,24.42105293,26.38308907,800,353,1060,800,100,100,0.037380595,48.46816254,0,1,active
65.20000458,70.5,70.90000153,38,88.09999847,72.5,85,55,77.5,71.5,24.31579018,27.81163788,800,359,1060,800,100,100,0.036979515,49.46814728,0,1,active
65.5,70.5,70.90000153,38,88.30000305,72.5,85,55,77.5,71.5,26,29.24019051,800,374,1060,800,100,100,0.035976812,50.48479462,0,1,active
65.5,70.5,70.90000153,38,88.90000153,72.5,85,55,77.5,71.5,29.05263138,30.65682602,800,391,1060,800,100,100,0.034840405,51.45977783,0,1,active
65.30000305,70.5,70.90000153,38,88.40000153,72.5,85,55,77.5,71.5,28.84210587,32.08537674,800,385,1060,800,100,100,0.035241492,46.4597702,0,1,active
65,70.5,70.90000153,38,87.90000153,72.5,85,55,77.5,71.5,28.7368412,33.51392746,800,380,1060,800,100,100,0.035575733,53.45974731,0,1,active
64.59999847,71,71,38,88.5,72.5,85,55,77.5,71.5,30.52631569,26.31152725,800,385,1060,800,100,100,0.035241492,48.41806793,0,1,active
64.30000305,70.5,70.90000153,38,88.40000153,72.5,85,55,77.5,71.5,31.57894707,27.37104225,800,362,1060,800,100,100,0.036778979,49.159729,0,1,active
64.5,71,71.09999847,38,87.30000305,72.5,85,55,77.5,71.5,27.78947449,28.07340431,800,356,1060,800,100,100,0.037180059,49.65138245,0,1,active
65,71,71.09999847,38,86.40000153,72.5,85,55,77.5,71.5,27.78947449,28.78767776,800,356,1060,800,100,100,0.037180059,50.15137482,0,1,active
65.5,71,71,38,85.70000458,72.5,85,55,77.5,71.5,29.47368431,29.50195313,800,353,1060,800,100,100,0.037380595,50.65136719,0,1,active
65.5,71,71,38,86,72.5,85,55,77.5,71.5,34,30.33527756,800,356,1060,800,100,100,0.037180059,51.24302673,0,1,active
65.40000153,71,71,38,91.30000305,72.5,85,55,77.5,71.5,35.57894897,31.63287544,800,359,1060,800,100,100,0.037180059,58.15968323,0,1,active
65.09999847,70.5,70.90000153,38,97.80000305,72.5,85,55,77.5,71.5,40.5263176,41.60906219,800,371,1060,800,100,100,0.036177356,59.12634277,0,1,active
64.59999847,70.5,70.90000153,38,102.0999985,72.5,85,55,77.5,71.5,40.31578827,43.03763199,800,374,1060,800,100,100,0.035976812,60.12634277,0,1,active
64.59999847,70.5,70.90000153,38,103,73,85,55,78,72,43.89473724,53.073349,800,377,1060,800,100,100,0.035776269,67.1513443,0,1,active
64.40000153,71,71,38,107.9000015,73,85,55,78,72,52.84210587,46.44239426,800,374,1060,800,100,100,0.035976812,62.50967407,0,1,active
64.59999847,70.5,70.90000153,38,111.5,73,85,55,78,72,55.36841965,56.91858673,800,353,1060,800,100,100,0.037380595,69.84300995,0,1,active
65.09999847,70.5,70.90000153,38,109.9000015,73,85,55,78,72,54.31578827,58.56143188,800,350,1060,800,100,100,0.037581138,64.99300385,0,1,active
65.5,71,71,38,108.3000031,73,85,55,78,72,54.73684311,51.5971489,800,353,1060,800,100,100,0.037380595,66.11800385,0,1,active
