ahu_supply_temp,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status
65.70000458,71,71.09999847,38,108.0999985,73,85,55,78,72,56,53.22807693,800,374,1060,800,100,100,0.035976812,67.25965118,0,1,active
65.40000153,71,71.09999847,38,108.0999985,73,85,55,78,72,56,54.70424271,800,380,1060,800,100,100,0.035575733,68.29296875,0,1,active
64.70000458,71,71.09999847,38,107.5999985,73,85,55,78,72,56,56.10898209,800,388,1060,800,100,100,0.035040949,69.27628326,0,1,active
64.5,71,71.09999847,38,106.5,73,85,55,78,72,56,57.53752899,800,374,1060,800,100,100,0.035976812,70.27626801,0,1,active
64.20000458,71,71.20000458,38,105.5,73,85,55,78,72,56,58.94227219,800,362,1060,800,100,100,0.036778979,71.25959015,0,1,active
64.80000305,71,71.20000458,38,106.9000015,73,85,55,78,72,56,60.37082291,800,248,1060,800,100,100,0.044399526,72.25957489,0,1,active
65.09999847,71,71.20000458,38,111,73,85,55,78,72,61.15789413,61.79937363,800,287,1060,800,100,100,0.041792493,73.25955963,0,1,active
65.5,71,71.09999847,38,114.9000015,73,85,55,78,72,61.15789413,63.22792435,800,335,1060,800,100,100,0.038583841,74.25954437,0,1,active
65.70000458,71,71.09999847,38,116.5,73,85,55,78,72,61.15789413,64.65647125,800,377,1060,800,100,100,0.035776269,75.25952911,0,1,active
65.20000458,71,71.30000305,38,117.5999985,73,85,55,78,72,61.15789413,66.08501434,800,388,1060,800,100,100,0.035040949,76.25951385,0,1,active
64.80000305,71,71.30000305,38,119.5999985,73,85,55,78,72,66.31578827,67.5373764,800,374,1060,800,100,100,0.035976812,77.27616119,0,1,active
64.70000458,71,71.30000305,38,120.8000031,73,85,55,78,72,66.31578827,68.94211578,800,326,1060,800,100,100,0.039185464,78.25948334,0,1,active
64.40000153,71,71.30000305,38,120.8000031,73,85,55,78,72,66.31578827,70.3706665,800,320,1060,800,100,100,0.039586544,79.25946808,0,1,active
64.59999847,71,71.30000305,38,119.9000015,73,85,55,78,72,71.47368622,71.79921722,800,350,1060,800,100,100,0.037581138,80.25945282,0,1,active
65.09999847,71,71.40000153,38,116.9000015,73,85,55,78,72,71.36842346,73.22776794,800,350,1060,800,100,100,0.037581138,81.25943756,0,1,active
65.5,71,71.40000153,38,115.3000031,73,85,55,78,72,71.26316071,74.65631866,800,320,1060,800,100,100,0.039586544,82.2594223,0,1,active
65.5,71.5,71.5,38,114.0999985,73,85,55,78,72,71.26316071,75.9777298,800,317,1060,800,100,100,0.039787088,83.20107269,0,1,active
65.40000153,71,71.40000153,38,113.2000046,73,85,55,78,72,72.42105103,77.12056732,800,332,1060,800,100,100,0.038784385,83.98439789,0,1,active
64.90000153,71,71.40000153,38,111.9000015,73,85,55,78,72,73.15789795,78.02531433,800,353,1060,800,100,100,0.037380595,84.61772156,0,1,active
64.40000153,71.5,71.5,38,110.3000031,73,85,55,78,72,73.68421173,70.22768402,800,353,1060,800,100,100,0.037380595,79.16770935,0,1,active
64.30000305,71.5,71.59999847,38,108.9000015,73,85,55,78,72,73.78947449,70.94195557,800,359,1060,800,100,100,0.036979515,79.65937042,0,1,active
64.80000305,71.5,71.59999847,38,112.3000031,73,85,55,78,72,73.89473724,71.65623474,800,323,1060,800,100,100,0.039386,80.16769409,0,1,active
65.09999847,71.5,71.59999847,38,117.4000015,73,85,55,78,72,73.89473724,72.37050629,800,323,1060,800,100,100,0.039386,80.65935516,0,1,active
65.70000458,71.5,71.59999847,38,120.4000015,73,85,55,78,72,73.89473724,73.08477783,800,317,1060,800,100,100,0.039787088,81.15934753,0,1,active
65.59999847,71.5,71.70000458,38,121.8000031,73,85,55,78,72,73.89473724,73.79905701,800,323,1060,800,100,100,0.039386,81.6593399,0,1,active
65.09999847,71.5,71.70000458,38,122.3000031,71,85,55,76,70,71.78947449,40.09666443,800,356,1060,800,100,100,0.037180059,58.0676651,0,1,active
64.80000305,71.5,71.70000458,38,117.4000015,71,85,55,76,70,38.94736862,37.98955917,800,362,1060,800,100,100,0.036778979,56.59268951,0,1,active
64.5,71.5,71.70000458,38,111.2000046,71,85,55,76,70,38.94736862,35.84673309,800,362,1060,800,100,100,0.036778979,55.0927124,0,1,active
64.40000153,71.5,71.80000305,38,109,71,85,55,76,70,33.68421173,33.66819382,800,335,1060,800,100,100,0.038583841,53.56773376,0,1,active
64.90000153,71.5,71.90000153,38,104.0999985,71,85,55,76,70,33.68421173,31.56108475,800,314,1060,800,100,100,0.039987624,52.09275818,0,1,active
65.09999847,71.5,71.90000153,38,99.59999847,71,85,55,76,70,28.84210587,29.38254356,800,314,1060,800,100,100,0.039987624,50.54277802,0,1,active
65.5,72,72,38,94.09999847,71,85,55,76,70,21.89473724,18.3944931,800,329,1060,800,100,100,0.038984921,42.87614441,0,1,active
65.5,72,72,38,89.59999847,71,85,55,76,70,16.84210587,15.69214916,800,356,1060,800,100,100,0.037180059,40.9845047,0,1,active
65.30000305,72,72,38,87.70000458,71,85,55,76,70,14.31578922,12.90647316,800,329,1060,800,100,100,0.038984921,39.03453064,0,1,active
65.09999847,72,72,38,87,71,85,55,76,70,15.05263138,10.14460945,800,317,1060,800,100,100,0.039787088,43.10122681,0,1,active
64.70000458,71.5,71.90000153,38,86.20000458,71,85,55,76,70,11.78947353,16.25179863,800,308,1060,800,100,100,0.040388711,35.37625885,0,1,active
64.59999847,72,72,38,85,71,85,55,76,70,10.31578922,13.89468765,800,335,1060,800,100,100,0.038583841,39.70127869,0,1,active
64.59999847,71.5,71.80000305,38,84,71,85,55,76,70,9.789473534,11.71614552,800,344,1060,800,100,100,0.037982218,38.20130157,0,1,active
65,71.5,71.80000305,38,83.70000458,71,85,55,76,70,9.789473534,9.573320389,800,353,1060,800,100,100,0.037380595,36.70132446,0,1,active
65.5,71.5,71.80000305,38,85.30000305,71,85,55,76,70,9.789473534,7.430485249,800,326,1060,800,100,100,0.039386,35.1763382,0,1,active
65.5,71.5,71.90000153,38,87.09999847,71,85,55,76,70,9.789473534,5.287639141,800,314,1060,800,100,100,0.039987624,33.70134735,0,1,active
65.30000305,71.5,71.90000153,38,87.70000458,71,85,55,76,70,4,3.144781828,800,314,1060,800,100,100,0.039987624,32.20134735,0,1,active
65.09999847,71.5,71.90000153,38,87.40000153,71,85,55,76,70,4,1.001924753,800,311,1060,800,100,100,0.040188167,30.70134735,0,1,active
64.5,71.5,71.80000305,38,85.70000458,71,85,55,76,70,0,0,800,344,1060,800,100,100,0.037982218,29.20135498,0,1,active
64.40000153,71.5,71.80000305,38,78.80000305,71,85,55,76,70,0,0,800,353,1060,800,100,100,0.037380595,27.70137024,0,1,active
64.59999847,71.5,71.80000305,38,74.30000305,71,85,55,76,70,0,0,800,353,1060,800,100,100,0.037380595,26.20139313,0,1,active
65.09999847,71.5,71.80000305,38,72.09999847,71,85,55,76,70,0,0,800,344,1060,800,100,100,0.037982218,24.70141602,0,1,active
65.40000153,71.5,71.80000305,38,71.09999847,71,85,55,76,70,0,0,800,314,1060,800,100,100,0.039987624,23.2014389,0,1,active
65.70000458,71.5,71.70000458,38,70.5,71,85,55,76,70,0,0,800,311,1060,800,100,100,0.040188167,21.70146179,0,1,active
65.30000305,71.5,71.70000458,37,70.20000458,71,85,55,76,70,0,0,800,296,1060,800,100,100,0.04119087,20.20148468,0,1,active
64.90000153,71.5,71.70000458,37,69.70000458,71,85,55,76,70,0,0,800,335,1060,800,100,100,0.038583841,18.70150757,0,1,active
64.20000458,71.5,71.70000458,37,69.30000305,71,85,55,76,70,0,0,800,338,1060,800,100,100,0.038383298,17.20153046,0,1,active
64.30000305,71.5,71.59999847,37,69,71,85,55,76,70,0,0,800,341,1060,800,100,100,0.038182762,15.67655182,0,1,active
64.59999847,71.5,71.59999847,37,69.09999847,71,85,55,76,70,0,0,800,305,1060,800,100,100,0.040589247,14.20157623,0,1,active
65.30000305,71.5,71.59999847,37,69,71,85,55,76,70,0,0,800,299,1060,800,100,100,0.040990334,12.70159912,0,1,active
65.59999847,71.5,71.59999847,37,68.90000153,69,85,55,74,68,0,0,800,341,1060,800,100,100,0.038182762,0,0,0,active
65.59999847,71,71.40000153,37,67.59999847,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
65.20000458,71,71.20000458,37,66.70000458,69,85,55,74,68,0,0,800,742,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,71,71.09999847,37,66.20000458,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
64.5,71,71,37,65.90000153,69,85,55,74,68,0,0,800,748,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,71,71,37,65.80000305,69,85,55,74,68,0,0,800,745,1060,800,100,100,0.018000001,0,0,0,active
65,71,71,37,65.70000458,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
65.20000458,70.5,70.90000153,37,65.80000305,69,85,55,74,68,0,0,800,733,1060,800,100,100,0.018000001,0,0,0,active
65.5,70.5,70.90000153,37,65.80000305,69,85,55,74,68,0,0,800,739,1060,800,100,100,0.018000001,0,0,0,active
65.5,70.5,70.80000305,37,65.90000153,69,85,55,74,68,0,0,800,745,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,70.5,70.90000153,37,65.90000153,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70.5,70.90000153,37,65.80000305,69,85,55,74,68,0,0,800,721,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70.5,70.80000305,37,65.70000458,69,85,55,74,68,0,0,800,721,1060,800,100,100,0.018000001,0,0,0,active
64.40000153,70.5,70.80000305,37,65.59999847,69,85,55,74,68,0,0,800,727,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70.5,70.80000305,37,65.5,69,85,55,74,68,0,0,800,730,1060,800,100,100,0.018000001,0,0,0,active
65.20000458,70.5,70.80000305,37,65.59999847,69,85,55,74,68,0,0,800,733,1060,800,100,100,0.018000001,0,0,0,active
65.40000153,70.5,70.80000305,37,65.70000458,69,85,55,74,68,0,0,800,724,1060,800,100,100,0.018000001,0,0,0,active
65.5,70.5,70.70000458,37,65.80000305,69,85,55,74,68,0,0,800,724,1060,800,100,100,0.018000001,0,0,0,active
65.20000458,70.5,70.59999847,37,65.90000153,69,85,55,74,68,0,0,800,721,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70.5,70.59999847,37,65.80000305,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70.5,70.59999847,37,65.70000458,69,85,55,74,68,0,0,800,727,1060,800,100,100,0.018000001,0,0,0,active
64.40000153,70.5,70.59999847,37,65.5,69,85,55,74,68,0,0,800,709,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70.5,70.70000458,37,65.5,69,85,55,74,68,0,0,800,712,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70.5,70.5,37,65.59999847,69,85,55,74,68,0,0,800,706,1060,800,100,100,0.018000001,0,0,0,active
65.40000153,70.5,70.5,37,65.70000458,69,85,55,74,68,0,0,800,706,1060,800,100,100,0.018000001,0,0,0,active
65.5,70.5,70.5,37,65.80000305,69,85,55,74,68,0,0,800,706,1060,800,100,100,0.018000001,0,0,0,active
65.20000458,70.5,70.5,37,65.80000305,69,85,55,74,68,0,0,800,715,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70,70.40000153,37,65.80000305,69,85,55,74,68,0,0,800,718,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70,70.40000153,37,65.70000458,69,85,55,74,68,0,0,800,724,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70.5,70.5,37,65.59999847,69,85,55,74,68,0,0,800,712,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70,70.40000153,37,65.5,70.5,85,55,75.5,69.5,0,0,800,697,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,70.5,70.5,37,65.5,70.5,85,55,75.5,69.5,0,0,800,697,1060,800,100,100,0.018000001,0,0,0,active
65.5,70,70.40000153,37,65.59999847,70.5,85,55,75.5,69.5,0,0,800,700,1060,800,100,100,0.018000001,0,0,0,active
65.5,70,70.40000153,37,65.70000458,70.5,85,55,75.5,69.5,0,0,800,706,1060,800,100,100,0.018000001,0,0,0,active
65,70,70.40000153,37,65.70000458,70.5,85,55,75.5,69.5,0,0,800,712,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70,70.40000153,37,65.70000458,70.5,85,55,75.5,69.5,0,0,800,715,1060,800,100,100,0.018000001,0,0,0,active
64.5,70,70.40000153,37,65.59999847,70.5,85,55,75.5,69.5,0,0,800,709,1060,800,100,100,0.018000001,0,0,0,active
64.30000305,70,70.30000305,37,65.5,70.5,85,55,75.5,69.5,0,0,800,703,1060,800,100,100,0.018000001,0,0,0,active
64.70000458,70,70.30000305,37,65.5,70.5,85,55,75.5,69.5,0,0,800,697,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70,70.30000305,37,65.5,70.5,85,55,75.5,69.5,0,0,800,691,1060,800,100,100,0.018000001,0,0,0,active
65.40000153,70,70.30000305,37,65.59999847,70.5,85,55,75.5,69.5,0,0,800,694,1060,800,100,100,0.018000001,0,0,0,active
65.80000305,70,70.30000305,37,65.80000305,70.5,85,55,75.5,69.5,0,0,800,694,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70,70.30000305,37,65.90000153,70.5,85,55,75.5,69.5,0,0,800,712,1060,800,100,100,0.018000001,0,0,0,active
64.90000153,70,70.30000305,37,65.80000305,70.5,85,55,75.5,69.5,0,0,800,715,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70,70.30000305,37,65.70000458,70.5,85,55,75.5,69.5,0,0,800,712,1060,800,100,100,0.018000001,0,0,0,active
64.5,70,70.30000305,37,65.5,70.5,85,55,75.5,69.5,0,0,800,709,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70,70.30000305,37,65.5,70.5,85,55,75.5,69.5,0,0,800,694,1060,800,100,100,0.018000001,0,0,0,active
64.90000153,70,70.20000458,37,65.5,70.5,85,55,75.5,69.5,0,0,800,697,1060,800,100,100,0.018000001,0,0,0,active
65.40000153,70,70.20000458,37,65.5,70.5,85,55,75.5,69.5,0,0,800,691,1060,800,100,100,0.018000001,0,0,0,active
65.5,70,70.09999847,37,65.70000458,70.5,85,55,75.5,69.5,0,0,800,685,1060,800,100,100,0.018000001,0,0,0,active
65.59999847,70,70.20000458,37,65.80000305,70.5,85,55,75.5,69.5,0,0,800,697,1060,800,100,100,0.018000001,0,0,0,active
65,70,70.20000458,37,65.80000305,70.5,85,55,75.5,69.5,0,0,800,721,1060,800,100,100,0.018000001,0,0,0,active
64.5,70,70.09999847,37,65.59999847,70.5,85,55,75.5,69.5,0,0,800,724,1060,800,100,100,0.018000001,0,0,0,active
64.30000305,70,70.09999847,37,65.5,70.5,85,55,75.5,69.5,0,0,800,727,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70,70.09999847,37,65.5,70.5,85,55,75.5,69.5,0,0,800,718,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,70,70.09999847,37,65.59999847,70.5,85,55,75.5,69.5,0,0,800,709,1060,800,100,100,0.018000001,0,0,0,active
65.70000458,70,70.09999847,37,65.70000458,70.5,85,55,75.5,69.5,0,0,800,721,1060,800,100,100,0.018000001,0,0,0,active
65.5,70,70,37,65.80000305,70.5,85,55,75.5,69.5,0,0,800,712,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,70,70,37,65.80000305,70.5,85,55,75.5,69.5,0,0,800,709,1060,800,100,100,0.018000001,0,0,0,active
64.90000153,70,70,37,65.70000458,70.5,85,55,75.5,69.5,0,0,800,709,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70,70,37,65.5,69,85,55,74,68,0,0,800,706,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70,70.09999847,37,65.5,69,85,55,74,68,0,0,800,706,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70,70,37,65.5,69,85,55,74,68,0,0,800,712,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,69.5,69.90000153,37,65.5,69,85,55,74,68,0,0,800,712,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,70,70.09999847,37,65.59999847,69,85,55,74,68,0,0,800,715,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70,70.09999847,37,65.59999847,69,85,55,74,68,0,0,800,703,1060,800,100,100,0.018000001,0,0,0,active
65.5,70,70.09999847,37,65.70000458,69,85,55,74,68,0,0,800,724,1060,800,100,100,0.018000001,0,0,0,active
65.20000458,70,70,37,65.80000305,69,85,55,74,68,0,0,800,727,1060,800,100,100,0.018000001,0,0,0,active
64.90000153,70,70,37,65.70000458,69,85,55,74,68,0,0,800,727,1060,800,100,100,0.018000001,0,0,0,active
64.70000458,69.5,69.90000153,37,65.59999847,69,85,55,74,68,0,0,800,748,1060,800,100,100,0.018000001,0,0,0,active
64.40000153,69.5,69.90000153,37,65.5,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
64.70000458,69.5,69.90000153,37,65.5,69,85,55,74,68,0,0,800,733,1060,800,100,100,0.018000001,0,0,0,active
64.90000153,69.5,69.80000305,38,65.40000153,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,69.5,69.80000305,37,65.59999847,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
65.70000458,69.5,69.80000305,37,65.70000458,69,85,55,74,68,0,0,800,733,1060,800,100,100,0.018000001,0,0,0,active
65.70000458,69.5,69.80000305,37,65.80000305,69,85,55,74,68,0,0,800,739,1060,800,100,100,0.018000001,0,0,0,active
65,69.5,69.80000305,38,65.80000305,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
64.40000153,69.5,69.59999847,38,65.59999847,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
64.5,69.5,69.59999847,38,65.5,69,85,55,74,68,0,0,800,742,1060,800,100,100,0.018000001,0,0,0,active
64.5,69.5,69.59999847,38,65.40000153,69,85,55,74,68,0,0,800,751,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,69.5,69.80000305,38,65.5,69,85,55,74,68,0,0,800,760,1060,800,100,100,0.018000001,0,0,0,active
65.5,69.5,69.80000305,38,65.59999847,69,85,55,74,68,0,0,800,757,1060,800,100,100,0.018000001,0,0,0,active
65.5,69.5,69.59999847,38,65.70000458,69,85,55,74,68,0,0,800,742,1060,800,100,100,0.018000001,0,0,0,active
65.5,69.5,69.59999847,38,65.80000305,69,85,55,74,68,0,0,800,745,1060,800,100,100,0.018000001,0,0,0,active
64.90000153,69.5,69.59999847,38,65.70000458,69,85,55,74,68,0,0,800,745,1060,800,100,100,0.018000001,0,0,0,active
64.40000153,69.5,69.59999847,38,65.59999847,69,85,55,74,68,0,0,800,739,1060,800,100,100,0.018000001,0,0,0,active
64.5,69.5,69.59999847,38,65.5,69,85,55,74,68,0,0,800,736,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,69.5,69.5,38,65.40000153,69,85,55,74,68,0,0,800,739,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,69.5,69.5,38,65.5,69,85,55,74,68,0,0,800,739,1060,800,100,100,0.018000001,0,0,0,active
65.5,69.5,69.59999847,38,65.59999847,69,85,55,74,68,0,0,800,739,1060,800,100,100,0.018000001,0,0,0,active
65.59999847,69.5,69.80000305,38,65.70000458,70.5,85,55,75.5,69.5,0,0,800,733,1060,800,100,100,0.018000001,0,0,0,active
65.40000153,69.5,69.80000305,38,65.80000305,70.5,85,55,75.5,69.5,0,0,800,727,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,69.5,69.59999847,38,65.80000305,70.5,85,55,75.5,69.5,0,0,800,727,1060,800,100,100,0.018000001,0,0,0,active
64.40000153,69.5,69.59999847,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,727,1060,800,100,100,0.018000001,0,0,0,active
64.20000458,69.5,69.5,38,65.5,70.5,85,55,75.5,69.5,0,0,800,733,1060,800,100,100,0.018000001,0,0,0,active
64.70000458,69.5,69.5,38,65.5,70.5,85,55,75.5,69.5,0,0,800,730,1060,800,100,100,0.018000001,0,0,0,active
65.40000153,69.5,69.5,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,730,1060,800,100,100,0.018000001,0.041656494,0,1,active
65.70000458,69,69.40000153,38,65.70000458,70.5,85,55,75.5,69.5,0,0,800,733,1060,800,100,100,0.018000001,6.241607666,0,1,active
65.70000458,69,69.40000153,38,65.80000305,70.5,85,55,75.5,69.5,0,0,800,736,1060,800,100,100,0.018000001,0.433227539,0,1,active
65,69.5,69.5,38,65.80000305,70.5,85,55,75.5,69.5,0,0,800,742,1060,800,100,100,0.018000001,0.658172607,0,1,active
64.5,69.5,69.5,38,65.70000458,70.5,85,55,75.5,69.5,0,0,800,745,1060,800,100,100,0.018000001,6.833129883,0,1,active
64.40000153,69,69.40000153,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,748,1060,800,100,100,0.018000001,7.241363525,0,1,active
64.70000458,69,69.30000305,38,65.5,70.5,85,55,75.5,69.5,0,0,800,760,1060,800,100,100,0.018000001,7.732910156,0,1,active
65.09999847,69,69.40000153,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,765,1060,800,100,100,0.018000001,8.249450684,0,1,active
65.5,69.5,69.5,38,65.80000305,70.5,85,55,75.5,69.5,0,0,800,754,1060,800,100,100,0.018000001,2.407745361,0,1,active
65.5,69,69.40000153,38,65.90000153,70.5,85,55,75.5,69.5,0,0,800,742,1060,800,100,100,0.018000001,8.740997314,0,1,active
65.30000305,69,69.40000153,38,65.90000153,70.5,85,55,75.5,69.5,0,0,800,742,1060,800,100,100,0.018000001,9.232543945,0,1,active
64.90000153,69,69.40000153,38,65.80000305,70.5,85,55,75.5,69.5,0,0,800,739,1060,800,100,100,0.018000001,9.649108887,0,1,active
64.59999847,69,69.30000305,38,65.70000458,70.5,85,55,75.5,69.5,0,0,800,751,1060,800,100,100,0.018000001,10.14898682,0,1,active
64.5,69,69.30000305,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,751,1060,800,100,100,0.018000001,10.65719604,0,1,active
64.80000305,69,69.30000305,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,757,1060,800,100,100,0.018000001,11.14874268,0,1,active
65.30000305,69,69.30000305,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,757,1060,800,100,100,0.018000001,11.64862061,0,1,active
65.40000153,69,69.20000458,38,65.80000305,70.5,85,55,75.5,69.5,0,0,800,754,1060,800,100,100,0.018000001,12.14849854,0,1,active
65.70000458,69,69.20000458,38,65.90000153,70.5,85,55,75.5,69.5,0,0,800,762,1060,800,100,100,0.018000001,12.65670776,0,1,active
65.40000153,69,69.20000458,38,65.90000153,70.5,85,55,75.5,69.5,0,0,800,774,1060,800,100,100,0.018000001,13.14825439,0,1,active
64.80000305,69,69.30000305,38,65.80000305,70.5,85,55,75.5,69.5,0,0,800,774,1060,800,100,100,0.018000001,13.64813232,0,1,active
64.40000153,69,69.30000305,38,65.70000458,70.5,85,55,75.5,69.5,0,0,800,765,1060,800,100,100,0.018000001,14.14801025,0,1,active
64.59999847,69,69.20000458,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,757,1060,800,100,100,0.018000001,14.64788818,0,1,active
65,69,69.20000458,38,65.59999847,70.5,85,55,75.5,69.5,0,0,800,754,1060,800,100,100,0.018000001,15.14776611,0,1,active
65.30000305,69,69.20000458,38,65.70000458,70.5,85,55,75.5,69.5,0,0,800,757,1060,800,100,100,0.018000001,15.64764404,0,1,active
65.59999847,69,69.20000458,38,65.80000305,72,85,55,77,71,2.105263233,6.044083118,800,757,1060,800,100,100,0.018000001,34.23085785,0,1,active
65.30000305,69,69.40000153,38,66.59999847,72,85,55,77,71,6.3157897,8.853563309,800,430,1060,800,100,100,0.032233372,36.19749451,0,1,active
65.09999847,69,69.40000153,38,67,72,85,55,77,71,10.84210491,11.69876194,800,377,1060,800,100,100,0.035776269,32.21412659,0,1,active
64.90000153,69,69.40000153,38,67.09999847,72,85,55,77,71,9.684210777,14.35343075,800,326,1060,800,100,100,0.039185464,40.04740143,0,1,active
64.80000305,69,69.40000153,38,69,72,85,55,77,71,13.15789509,17.04382896,800,314,1060,800,100,100,0.039987624,41.93067932,0,1,active
64.59999847,69.5,69.5,38,73.5,72,85,55,77,71,13.89473724,10.81760979,800,290,1060,800,100,100,0.041591957,43.59732056,0,1,active
64.5,69.5,69.5,38,76.90000153,72,85,55,77,71,12.42105293,21.61518669,800,296,1060,800,100,100,0.04119087,39.13063049,0,1,active
65,69.5,69.5,38,78.80000305,72,85,55,77,71,14.73684216,15.18658257,800,305,1060,800,100,100,0.040589247,40.6306076,0,1,active
65.09999847,69.5,69.5,38,79.70000458,72,85,55,77,71,14.73684216,17.32940674,800,317,1060,800,100,100,0.039787088,42.13058472,0,1,active
65.5,69,69.40000153,38,81.30000305,72,85,55,77,71,21.2631588,19.51984978,800,347,1060,800,100,100,0.037781682,43.66389465,0,1,active
65.59999847,69.5,69.5,38,84.90000153,72,85,55,77,71,21.57894707,21.80553055,800,359,1060,800,100,100,0.036979515,45.26387024,0,1,active
65.5,69.5,69.5,38,88.59999847,72,85,55,77,71,28.63157845,24.34121513,800,356,1060,800,100,100,0.037180059,47.06384277,0,1,active
65,69.5,69.5,38,93.30000305,72,85,55,77,71,29.05263138,26.56736374,800,365,1060,800,100,100,0.036578435,48.59715271,0,1,active
64.59999847,69.5,69.5,38,95.40000153,72,85,55,77,71,29.05263138,28.72208977,800,368,1060,800,100,100,0.036377892,50.10546112,0,1,active
64.40000153,69.5,69.59999847,38,95.09999847,72,85,55,77,71,29.15789413,30.86491394,800,368,1060,800,100,100,0.036377892,51.60543823,0,1,active
64.80000305,69.5,69.70000458,38,93.80000305,72,85,55,77,71,29.15789413,33.00773621,800,359,1060,800,100,100,0.036979515,53.10541534,0,1,active
65,69.5,69.70000458,38,93.59999847,72,85,55,77,71,34.42105103,35.15056229,800,368,1060,800,100,100,0.036377892,54.60539246,0,1,active
65.40000153,69.5,69.59999847,38,95.80000305,72,85,55,77,71,34.42105103,37.25767899,800,368,1060,800,100,100,0.036377892,56.10536957,0,1,active
65.70000458,69.5,69.70000458,38,96.20000458,72,85,55,77,71,34.42105103,39.43621063,800,380,1060,800,100,100,0.035575733,57.60534668,0,1,active
65.5,69.5,69.70000458,38,97.80000305,72,85,55,77,71,39.68421173,41.57903671,800,388,1060,800,100,100,0.035040949,59.10532379,0,1,active
65.09999847,69.5,69.80000305,38,98.40000153,72,85,55,77,71,39.68421173,43.793293,800,362,1060,800,100,100,0.036778979,60.65530396,0,1,active
64.40000153,69.5,69.80000305,38,99,72,85,55,77,71,44.84210587,45.86468506,800,347,1060,800,100,100,0.037781682,62.10527802,0,1,active
64.40000153,69.5,69.80000305,38,101.7000046,72,85,55,77,71,44.84210587,48.00750732,800,329,1060,800,100,100,0.038984921,63.60525513,0,1,active
64.59999847,69.5,69.80000305,38,106.5,72,85,55,77,71,50.10526276,50.15035629,800,323,1060,800,100,100,0.039386,65.1052475,0,1,active
65.09999847,69.5,69.80000305,38,112.0999985,72,85,55,77,71,50.10526276,52.29319763,800,326,1060,800,100,100,0.039185464,66.60523987,0,1,active
65.59999847,69.5,69.90000153,38,114.8000031,72,85,55,77,71,50.10526276,54.42414474,800,335,1060,800,100,100,0.038583841,68.09690094,0,1,active
65.59999847,70,70,38,115.8000031,72,85,55,77,71,51.4736824,47.87653351,800,356,1060,800,100,100,0.037180059,63.54690552,0,1,active
65.40000153,70,70,38,116.3000031,72,85,55,77,71,52,49.45986176,800,371,1060,800,100,100,0.036177356,64.62190247,0,1,active
65,70,70.09999847,38,116,72,85,55,77,71,52.21052551,50.88843536,800,382,1060,800,100,100,0.035442028,65.62190247,0,1,active
64.30000305,70,70.09999847,38,112.8000031,72,85,55,77,71,52.21052551,52.31699371,800,394,1060,800,100,100,0.034639869,66.62189484,0,1,active
64.40000153,70,70.09999847,38,110.8000031,75,85,55,80,74,54,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
64.70000458,70,70.09999847,38,112.8000031,75,85,55,80,74,100,100,800,394,1060,800,100,100,0.034639869,100,0,1,active
65.30000305,70,70.09999847,38,113.8000031,75,85,55,80,74,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.70000458,70,70.20000458,38,113.4000015,75,85,55,80,74,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.59999847,70,70.30000305,38,112.0999985,75,85,55,80,74,100,100,800,377,1060,800,100,100,0.035776269,100,0,1,active
65.30000305,70,70.30000305,38,110.8000031,75,85,55,80,74,100,100,800,388,1060,800,100,100,0.035040949,100,0,1,active
64.59999847,70.5,70.5,38,109.8000031,75,85,55,80,74,100,100,800,388,1060,800,100,100,0.035040949,100,0,1,active
64.5,70,70.40000153,38,108.9000015,75,85,55,80,74,100,100,800,391,1060,800,100,100,0.034840405,100,0,1,active
64.80000305,70,70.40000153,38,111.4000015,75,85,55,80,74,100,100,800,397,1060,800,100,100,0.034439325,100,0,1,active
64.90000153,70.5,70.5,38,116.5,75,85,55,80,74,100,100,800,385,1060,800,100,100,0.035241492,100,0,1,active
65.20000458,70.5,70.5,38,119.7000046,75,85,55,80,74,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.30000305,70.5,70.59999847,39,121.5999985,75,85,55,80,74,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
65.30000305,70.5,70.5,39,122.0999985,75,85,55,80,74,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.5,70.5,70.59999847,39,122.8000031,75,85,55,80,74,100,100,800,344,1060,800,100,100,0.037982218,100,0,1,active
65.20000458,70.5,70.59999847,39,122.5999985,75,85,55,80,74,100,100,800,326,1060,800,100,100,0.039185464,100,0,1,active
64.90000153,70.5,70.70000458,39,118.9000015,75,85,55,80,74,100,100,800,332,1060,800,100,100,0.038784385,100,0,1,active
64.40000153,70.5,70.80000305,39,116.7000046,75,85,55,80,74,100,100,800,338,1060,800,100,100,0.038383298,100,0,1,active
64.59999847,70.5,70.80000305,39,115.4000015,75,85,55,80,74,100,100,800,347,1060,800,100,100,0.037781682,100,0,1,active
64.80000305,70.5,70.80000305,39,114.5,75,85,55,80,74,100,100,800,353,1060,800,100,100,0.037380595,100,0,1,active
65.09999847,70.5,70.90000153,39,113.5999985,75,85,55,80,74,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
65.5,70.5,70.90000153,39,112.4000015,75,85,55,80,74,100,100,800,362,1060,800,100,100,0.036778979,100,0,1,active
65.59999847,70.5,70.90000153,39,111.2000046,75,85,55,80,74,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
65.09999847,70.5,70.90000153,39,109.9000015,75,85,55,80,74,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
64.90000153,70.5,70.90000153,39,110.4000015,75,85,55,80,74,100,100,800,382,1060,800,100,100,0.035442028,100,0,1,active
64.70000458,71,71,39,114.7000046,75,85,55,80,74,100,100,800,380,1060,800,100,100,0.035575733,100,0,1,active
64.5,71,71.09999847,39,118.0999985,75,85,55,80,74,100,100,800,380,1060,800,100,100,0.035575733,100,0,1,active
64.5,71,71.09999847,39,120.3000031,75,85,55,80,74,100,100,800,385,1060,800,100,100,0.035241492,100,0,1,active
65.09999847,71,71.09999847,39,121.3000031,75,85,55,80,74,100,100,800,382,1060,800,100,100,0.035442028,100,0,1,active
65.30000305,71,71.09999847,39,122.0999985,75,85,55,80,74,100,100,800,382,1060,800,100,100,0.035442028,100,0,1,active
65.5,71,71.09999847,39,122.4000015,75,85,55,80,74,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
65.30000305,71,71.20000458,39,121.9000015,73.5,85,55,78.5,72.5,100,100,800,412,1060,800,100,100,0.033436622,100,0,1,active
65.09999847,71,71.30000305,40,119.7000046,73.5,85,55,78.5,72.5,100,100,800,368,1060,800,100,100,0.036377892,100,0,1,active
64.70000458,71,71.30000305,40,116.5,73.5,85,55,78.5,72.5,100,100,800,362,1060,800,100,100,0.036778979,100,0,1,active
64.40000153,71,71.30000305,40,115.2000046,73.5,85,55,78.5,72.5,100,100,800,341,1060,800,100,100,0.038182762,100,0,1,active
64.59999847,71,71.40000153,40,114.0999985,73.5,85,55,78.5,72.5,100,100,800,356,1060,800,100,100,0.037180059,100,0,1,active
64.90000153,71,71.40000153,40,113,73.5,85,55,78.5,72.5,100,100,800,359,1060,800,100,100,0.036979515,100,0,1,active
65.09999847,71.5,71.5,40,111.5,73.5,85,55,78.5,72.5,100,100,800,362,1060,800,100,100,0.036778979,100,0,1,active
65.5,71,71.40000153,40,109.9000015,73.5,85,55,78.5,72.5,100,100,800,371,1060,800,100,100,0.036177356,100,0,1,active
65.40000153,71.5,71.5,40,109.3000031,73.5,85,55,78.5,72.5,100,100,800,397,1060,800,100,100,0.034439325,100,0,1,active
65.40000153,71.5,71.5,40,113.4000015,73.5,85,55,78.5,72.5,100,100,800,403,1060,800,100,100,0.034038246,100,0,1,active
64.90000153,71.5,71.59999847,40,117.5999985,73.5,85,55,78.5,72.5,100,100,800,409,1060,800,100,100,0.033637166,100,0,1,active
64.70000458,71.5,71.59999847,40,120.2000046,73.5,85,55,78.5,72.5,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
64.5,71.5,71.59999847,40,121.2000046,73.5,85,55,78.5,72.5,100,100,800,400,1060,800,100,100,0.034238789,100,0,1,active
64.80000305,71.5,71.70000458,40,122.0999985,73.5,85,55,78.5,72.5,100,100,800,406,1060,800,100,100,0.034038246,100,0,1,active
65.20000458,71.5,71.70000458,40,122.7000046,73.5,85,55,78.5,72.5,100,100,800,403,1060,800,100,100,0.034038246,100,0,1,active
65.30000305,71.5,71.80000305,40,122.7000046,73.5,85,55,78.5,72.5,100,100,800,374,1060,800,100,100,0.035976812,100,0,1,active
65.59999847,71.5,71.70000458,41,123,73.5,85,55,78.5,72.5,100,100,800,170,1060,800,100,100,0.049613591,100,0,1,active
65,71.5,71.70000458,41,121.9000015,73.5,85,55,78.5,72.5,100,100,800,98,1060,800,100,100,0.054426569,100,0,1,active
64.40000153,71.5,71.70000458,41,121.2000046,73.5,85,55,78.5,72.5,100,100,800,74,1060,800,100,100,0.056030903,100,0,1,active
64,71.5,71.70000458,41,120.8000031,73.5,85,55,78.5,72.5,100,100,800,68,1060,800,100,100,0.056431975,100,0,1,active
64.40000153,71.5,71.70000458,41,120.3000031,73.5,85,55,78.5,72.5,100,100,800,71,1060,800,100,100,0.056231439,100,0,1,active
64.70000458,71.5,71.70000458,41,119.5,73.5,85,55,78.5,72.5,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
65.40000153,71.5,71.70000458,41,118.5,73.5,85,55,78.5,72.5,100,100,800,65,1060,800,100,100,0.056632519,100,0,1,active
65.70000458,71.5,71.59999847,41,117.5999985,73.5,85,55,78.5,72.5,100,100,800,59,1060,800,100,100,0.057033606,100,0,1,active
65.90000153,71.5,71.59999847,41,116.7000046,73.5,85,55,78.5,72.5,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
65.30000305,71.5,71.70000458,41,115.8000031,73.5,85,55,78.5,72.5,100,100,800,50,1060,800,100,100,0.057635222,100,0,1,active
64.80000305,71.5,71.70000458,41,119.5,73.5,85,55,78.5,72.5,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
64.20000458,71.5,71.59999847,41,125.5,73.5,85,55,78.5,72.5,100,100,800,44,1060,800,100,100,0.058036309,100,0,1,active
63.60000229,71.5,71.70000458,41,129.1000061,73.5,85,55,78.5,72.5,100,100,800,47,1060,800,100,100,0.057835765,100,0,1,active
63.20000076,71.5,71.70000458,41,129.6999969,73.5,85,55,78.5,72.5,100,100,800,56,1060,800,100,100,0.057234142,100,0,1,active
63,71.5,71.70000458,41,128.6000061,72,85,55,77,71,98.31578827,91.4047699,800,80,1060,800,100,100,0.055629816,93.9750061,0,1,active
62.60000229,71.5,71.80000305,42,128.3000031,72,85,55,77,71,91.26316071,90.70256042,800,86,1060,800,100,100,0.055228736,93.48345947,0,1,active
62.29999924,71.5,71.80000305,42,125.3000031,72,85,55,77,71,91.26316071,89.97654724,800,83,1060,800,100,100,0.055429272,92.98358154,0,1,active
62.5,71.5,71.90000153,42,123.8000031,72,85,55,77,71,88.63157654,89.25052643,800,77,1060,800,100,100,0.055830359,92.47537231,0,1,active
63.29999924,71.5,71.90000153,42,122.8000031,72,85,55,77,71,84.52631378,88.3935318,800,71,1060,800,100,100,0.056231439,91.87547302,0,1,active
64,71.5,71.90000153,42,122.0999985,72,85,55,77,71,82.63157654,87.51271057,800,71,1060,800,100,100,0.056231439,91.25056458,0,1,active
64.80000305,72,72,42,121.3000031,72,85,55,77,71,82.63157654,77.77469635,800,83,1060,800,100,100,0.055429272,84.44229126,0,1,active
65.20000458,72,72,42,120.2000046,72,85,55,77,71,77.47368622,76.34615326,800,77,1060,800,100,100,0.055830359,83.44230652,0,1,active
65.70000458,72,72,42,119.2000046,72,85,55,77,71,77.47368622,74.94140625,800,59,1060,800,100,100,0.057033606,82.44232178,0,1,active
65.59999847,72,72.09999847,42,118.8000031,72,85,55,77,71,77.47368622,73.51285553,800,50,1060,800,100,100,0.057635222,81.44233704,0,1,active
65.5,72,72.09999847,42,118.3000031,72,85,55,77,71,72.31578827,72.08430481,800,41,1060,800,100,100,0.058236845,80.44235229,0,1,active
65,72,72.20000458,42,117,72,85,55,77,71,72.31578827,70.65575409,800,41,1060,800,100,100,0.058236845,79.44236755,0,1,active
64.70000458,72,72.09999847,42,115.8000031,72,85,55,77,71,72.31578827,69.227211,800,65,1060,800,100,100,0.056632519,78.44238281,0,1,active
64.40000153,72,72.09999847,42,114.5,72,85,55,77,71,72.31578827,67.77485657,800,74,1060,800,100,100,0.056030903,77.44239807,0,1,active
64.20000458,72,72.09999847,42,113,72,85,55,77,71,67.15789795,66.37010956,800,77,1060,800,100,100,0.055830359,76.44241333,0,1,active
64.20000458,72,72.20000458,42,111.5,72,85,55,77,71,67.15789795,64.94155884,800,74,1060,800,100,100,0.056030903,75.44242859,0,1,active
64.40000153,72,72.20000458,42,110.4000015,72,85,55,77,71,67.15789795,63.51300812,800,86,1060,800,100,100,0.055228736,74.44244385,0,1,active
64.70000458,72,72,42,112.0999985,72,85,55,77,71,62.73684311,62.0606575,800,86,1060,800,100,100,0.055228736,73.44245911,0,1,active
65.09999847,72,72.09999847,42,115.5999985,72,85,55,77,71,62.10526276,60.63210678,800,83,1060,800,100,100,0.055429272,72.44247437,0,1,active
65.30000305,72,72.09999847,42,118.5,72,85,55,77,71,62.10526276,59.20355606,800,86,1060,800,100,100,0.055228736,71.44248962,0,1,active
65.5,72,72.20000458,42,119.2000046,72,85,55,77,71,62.10526276,57.77500534,800,83,1060,800,100,100,0.055429272,70.44250488,0,1,active
65.70000458,72,72.20000458,42,118.0999985,72,85,55,77,71,56.94736862,56.37026215,800,95,1060,800,100,100,0.054627113,69.44252014,0,1,active
65.59999847,72,72.20000458,42,117.4000015,72,85,55,77,71,56.94736862,54.89409256,800,53,1060,800,100,100,0.057434678,68.40920258,0,1,active
65.30000305,72,72.20000458,42,116.0999985,72,85,55,77,71,56.94736862,53.48936081,800,41,1060,800,100,100,0.058236845,67.44255066,0,1,active
65.20000458,72,72.20000458,42,114.0999985,72,85,55,77,71,56.94736862,52.06081009,800,44,1060,800,100,100,0.058036309,66.44256592,0,1,active
64.90000153,72,72.20000458,42,110.5,72,85,55,77,71,51.78947449,50.63226318,800,47,1060,800,100,100,0.057835765,65.44258118,0,1,active
64.80000305,72,72.20000458,42,108.3000031,72,85,55,77,71,51.78947449,49.20371628,800,47,1060,800,100,100,0.057835765,64.44259644,0,1,active
64.80000305,72,72.20000458,42,107.3000031,72,85,55,77,71,51.78947449,47.79896545,800,50,1060,800,100,100,0.057635222,63.40927887,0,1,active
64.5,72,72.09999847,43,106.4000015,72,85,55,77,71,46.63158035,46.34661102,800,50,1060,800,100,100,0.057635222,62.44262695,0,1,active
64.70000458,72,72,43,103.2000046,72,85,55,77,71,46.73684311,44.9180603,800,50,1060,800,100,100,0.057635222,61.44264221,0,1,active
64.5,72,72,43,101.7000046,69,85,55,74,68,46.10526276,0,800,47,1060,800,100,100,0.057835765,24.35932159,0,1,active
64.59999847,72,72,43,94.70000458,69,85,55,74,68,0,0,800,74,1060,800,100,100,0.056030903,21.40937042,0,1,active
64.80000305,72,72,43,83.80000305,69,85,55,74,68,0,0,800,89,1060,800,100,100,0.0550282,18.4094162,0,1,active
64.90000153,71.5,71.90000153,43,77.80000305,69,85,55,74,68,0,0,800,89,1060,800,100,100,0.055228736,21.40946198,0,1,active
64.90000153,71.5,71.90000153,43,74.70000458,69,85,55,74,68,0,0,800,89,1060,800,100,100,0.0550282,18.40950775,0,1,active
65.09999847,71.5,71.90000153,43,73.09999847,69,85,55,74,68,0,0,800,83,1060,800,100,100,0.055429272,15.35954285,0,1,active
65.09999847,71.5,71.80000305,43,72.40000153,69,85,55,74,68,0,0,800,89,1060,800,100,100,0.0550282,12.30956268,0,1,active
65.5,71.5,71.70000458,43,71.90000153,69,85,55,74,68,0,0,800,95,1060,800,100,100,0.054627113,9.409568787,0,1,active
65.40000153,71.5,71.70000458,43,71.5,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,6.409568787,0,1,active
65.5,71.5,71.59999847,43,71.09999847,69,85,55,74,68,0,0,800,95,1060,800,100,100,0.054627113,3.409576416,0,1,active
65.30000305,71.5,71.59999847,43,70.90000153,69,85,55,74,68,0,0,800,89,1060,800,100,100,0.0550282,0.409591675,0,1,active
65.09999847,71.5,71.59999847,43,70.80000305,69,85,55,74,68,0,0,800,92,1060,800,100,100,0.054827657,0,0,0,active
65,71.5,71.5,43,70.59999847,69,85,55,74,68,0,0,800,89,1060,800,100,100,0.0550282,0,0,0,active
64.80000305,71,71.40000153,43,70.30000305,69,85,55,74,68,0,0,800,98,1060,800,100,100,0.054426569,0,0,0,active
64.59999847,71,71.20000458,43,69.30000305,69,85,55,74,68,0,0,800,646,1060,800,100,100,0.018000001,0,0,0,active
64.5,71,71.30000305,43,68.5,69,85,55,74,68,0,0,800,652,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,71,71.20000458,43,68,69,85,55,74,68,0,0,800,649,1060,800,100,100,0.018000001,0,0,0,active
64.5,71,71.09999847,43,67.90000153,69,85,55,74,68,0,0,800,643,1060,800,100,100,0.018000001,0,0,0,active
64.5,71,71.09999847,43,67.80000305,69,85,55,74,68,0,0,800,643,1060,800,100,100,0.018000001,0,0,0,active
64.5,71,70.90000153,43,67.80000305,69,85,55,74,68,0,0,800,646,1060,800,100,100,0.018000001,0,0,0,active
64.70000458,70.5,70.90000153,43,67.90000153,69,85,55,74,68,0,0,800,640,1060,800,100,100,0.018195512,0,0,0,active
64.80000305,70.5,70.90000153,43,67.90000153,69,85,55,74,68,0,0,800,655,1060,800,100,100,0.018000001,0,0,0,active
65,70.5,70.90000153,43,68.09999847,69,85,55,74,68,0,0,800,658,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70.5,70.90000153,43,68.20000458,69,85,55,74,68,0,0,800,658,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70.5,70.80000305,43,68.20000458,69,85,55,74,68,0,0,800,661,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70.5,70.80000305,43,68.30000305,69,85,55,74,68,0,0,800,652,1060,800,100,100,0.018000001,0,0,0,active
65.5,70.5,70.80000305,43,68.40000153,69,85,55,74,68,0,0,800,655,1060,800,100,100,0.018000001,0,0,0,active
65.40000153,70.5,70.80000305,43,68.40000153,69,85,55,74,68,0,0,800,661,1060,800,100,100,0.018000001,0,0,0,active
65.20000458,70.5,70.70000458,43,68.40000153,69,85,55,74,68,0,0,800,658,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,70.5,70.59999847,43,68.5,69,85,55,74,68,0,0,800,652,1060,800,100,100,0.018000001,0,0,0,active
64.70000458,70.5,70.59999847,43,68.5,71,85,55,76,70,0,0,800,655,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70.5,70.70000458,43,68.5,71,85,55,76,70,0,0,800,655,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70.5,70.5,43,68.59999847,71,85,55,76,70,0,0,800,658,1060,800,100,100,0.018000001,0,0,0,active
64.40000153,70.5,70.5,43,68.59999847,71,85,55,76,70,0,0,800,649,1060,800,100,100,0.018000001,0,0,0,active
64.40000153,70.5,70.5,43,68.59999847,71,85,55,76,70,0,0,800,637,1060,800,100,100,0.018396055,0,0,0,active
64.59999847,70.5,70.5,43,68.59999847,71,85,55,76,70,0,0,800,643,1060,800,100,100,0.018000001,0,0,0,active
64.59999847,70.5,70.59999847,43,68.5,71,85,55,76,70,0,0,800,655,1060,800,100,100,0.018000001,0,0,0,active
64.80000305,70.5,70.5,43,68.5,71,85,55,76,70,0,0,800,655,1060,800,100,100,0.018000001,0,0,0,active
65,70,70.30000305,43,68.40000153,71,85,55,76,70,0,0,800,652,1060,800,100,100,0.018000001,0,0,0,active
65,70,70.30000305,43,68.5,71,85,55,76,70,0,0,800,652,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,70,70.30000305,44,68.59999847,71,85,55,76,70,0,0,800,649,1060,800,100,100,0.018000001,0,0,0,active
65.20000458,70,70.30000305,44,68.5,71,85,55,76,70,0,0,800,649,1060,800,100,100,0.018000001,0,0,0,active
65.5,70,70.30000305,44,68.59999847,71,85,55,76,70,0,0,800,646,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70,70.30000305,44,68.70000458,71,85,55,76,70,0,0,800,646,1060,800,100,100,0.018000001,0,0,0,active
65.30000305,70,70.30000305,44,68.59999847,71,85,55,76,70,0,0,800,649,1060,800,100,100,0.018000001,0,0,0,active
65.09999847,70,70.20000458,44,68.59999847,71,85,55,76,70,0,0,800,649,1060,800,100,100,0.018000001,0,0,0,active
64.90000153,70,70.20000458,44,68.59999847,71,85,55,76,70,0,0,800,652,1060,800,100,100,0.018000001,0,0,0,active
64.70000458,70,70.09999847,44,68.59999847,71,85,55,76,70,0,0,800,658,1060,800,100,100,0.018000001,0,0,0,active
64.5,70,70.09999847,44,68.59999847,71,85,55,76,70,0,0,800,658,1060,800,100,100,0.018000001,0,0,0,active
64.5,70,70,44,68.59999847,71,85,55,76,70,0,0,800,646,1060,800,100,100,0.018000001,0.008331299,0,1,active
64.30000305,70,70,44,68.5,71,85,55,76,70,0,0,800,640,1060,800,100,100,0.018195512,6.133300781,0,1,active
64.40000153,70,70,44,68.40000153,71,85,55,76,70,0,0,800,646,1060,800,100,100,0.018000001,0.483215332,0,1,active
64.59999847,70,70,44,68.5,71,85,55,76,70,0,0,800,649,1060,800,100,100,0.018000001,0.558197021,0,1,active
64.90000153,70,70,44,68.5,71,85,55,76,70,0,0,800,655,1060,800,100,100,0.018000001,0.558197021,0,1,active
64.90000153,70,70,44,68.59999847,71,85,55,76,70,0,0,800,652,1060,800,100,100,0.018000001,0.56652832,0,1,active
65.30000305,70,70,44,68.70000458,71,85,55,76,70,0,0,800,640,1060,800,100,100,0.018195512,0.56652832,0,1,active
65.40000153,70,70,44,68.80000305,71,85,55,76,70,0,0,800,643,1060,800,100,100,0.018000001,0.56652832,0,1,active
65.30000305,70,70,44,68.80000305,71,85,55,76,70,0,0,800,646,1060,800,100,100,0.018000001,0.56652832,0,1,active
65.5,69.5,69.90000153,44,68.80000305,71,85,55,76,70,0,0,800,649,1060,800,100,100,0.018000001,6.774810791,0,1,active
65.40000153,69.5,69.90000153,44,68.90000153,71,85,55,76,70,0,0,800,643,1060,800,100,100,0.018000001,7.224700928,0,1,active
65.40000153,69.5,69.90000153,44,68.80000305,70.5,85,55,75.5,69.5,0,0,800,646,1060,800,100,100,0.018000001,1.70791626,0,1,active
65.30000305,69.5,69.90000153,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,646,1060,800,100,100,0.018000001,1.699584961,0,1,active
64.90000153,69.5,69.80000305,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.699584961,0,1,active
65,69.5,69.90000153,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.524627686,0,1,active
64.90000153,69.5,69.90000153,44,68.59999847,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.241363525,0,1,active
64.59999847,69.5,69.90000153,44,68.59999847,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.191375732,0,1,active
64.59999847,69.5,69.90000153,44,68.59999847,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.191375732,0,1,active
64.59999847,69.5,69.80000305,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,646,1060,800,100,100,0.018000001,1.191375732,0,1,active
64.59999847,69.5,69.80000305,44,68.59999847,70.5,85,55,75.5,69.5,0,0,800,646,1060,800,100,100,0.018000001,1.183044434,0,1,active
64.59999847,69.5,69.80000305,44,68.59999847,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.183044434,0,1,active
64.70000458,69.5,69.80000305,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,646,1060,800,100,100,0.018000001,1.183044434,0,1,active
64.59999847,69.5,69.80000305,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,652,1060,800,100,100,0.018000001,1.183044434,0,1,active
64.80000305,69.5,69.70000458,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.183044434,0,1,active
64.90000153,69.5,69.59999847,44,68.59999847,70.5,85,55,75.5,69.5,0,0,800,637,1060,800,100,100,0.018396055,1.183044434,0,1,active
65,69.5,69.59999847,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,637,1060,800,100,100,0.018396055,1.183044434,0,1,active
64.80000305,69.5,69.59999847,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,631,1060,800,100,100,0.018797135,1.183044434,0,1,active
65,69.5,69.59999847,44,68.70000458,70.5,85,55,75.5,69.5,0,0,800,637,1060,800,100,100,0.018396055,1.183044434,0,1,active
65,69.5,69.59999847,44,68.80000305,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018195512,1.183044434,0,1,active
65,69.5,69.59999847,45,68.70000458,70.5,85,55,75.5,69.5,0,0,800,646,1060,800,100,100,0.018000001,1.191375732,0,1,active
65.09999847,69.5,69.59999847,45,68.70000458,70.5,85,55,75.5,69.5,0,0,800,646,1060,800,100,100,0.018000001,1.191375732,0,1,active
65.09999847,69.5,69.59999847,45,68.80000305,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.191375732,0,1,active
65.20000458,69.5,69.59999847,45,68.80000305,70.5,85,55,75.5,69.5,0,0,800,637,1060,800,100,100,0.018396055,1.191375732,0,1,active
65.09999847,69.5,69.5,45,68.80000305,70.5,85,55,75.5,69.5,0,0,800,640,1060,800,100,100,0.018195512,1.191375732,0,1,active
65.09999847,69.5,69.5,45,68.59999847,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.191375732,0,1,active
65.20000458,69.5,69.5,45,68.70000458,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.191375732,0,1,active
65.09999847,69.5,69.5,45,68.70000458,70.5,85,55,75.5,69.5,0,0,800,640,1060,800,100,100,0.018195512,1.191375732,0,1,active
65.30000305,69.5,69.59999847,45,68.80000305,70.5,85,55,75.5,69.5,0,0,800,640,1060,800,100,100,0.018195512,1.191375732,0,1,active
65.20000458,69.5,69.5,45,68.90000153,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.224700928,0,1,active
65.09999847,69.5,69.5,45,68.90000153,70.5,85,55,75.5,69.5,0,0,800,643,1060,800,100,100,0.018000001,1.249694824,0,1,active
65.09999847,69,69.40000153,45,69,70.5,85,55,75.5,69.5,0,0,800,640,1060,800,100,100,0.018195512,1.466308594,0,1,active
64.80000305,69,69.5,45,68.80000305,72,85,55,77,71,0,0,800,646,1060,800,100,100,0.018000001,19.93287659,0,1,active
64.70000458,69.5,69.5,45,68.70000458,72,85,55,77,71,0,0,800,140,1060,800,100,100,0.051618997,27.52442169,0,1,active
64.80000305,69.5,69.5,45,68.30000305,72,85,55,77,71,0,0,800,71,1060,800,100,100,0.056231439,23.02428436,0,1,active
64.59999847,69.5,69.5,45,68,72,85,55,77,71,0,0,800,59,1060,800,100,100,0.057033606,24.54914856,0,1,active
64.70000458,69.5,69.5,45,67.90000153,72,85,55,77,71,0,0,800,62,1060,800,100,100,0.056833062,26.0240097,0,1,active
64.70000458,69.5,69.5,45,67.90000153,72,85,55,77,71,0,0,800,59,1060,800,100,100,0.057033606,27.52387238,0,1,active
64.80000305,69.5,69.5,45,67.70000458,72,85,55,77,71,1.789473653,0,800,56,1060,800,100,100,0.057234142,29.0570755,0,1,active
64.70000458,69,69.40000153,45,67.70000458,72,85,55,77,71,4.842105389,9.593309402,800,56,1060,800,100,100,0.057234142,36.7486496,0,1,active
64.70000458,69,69.40000153,45,67.59999847,72,85,55,77,71,7.263157845,12.20035172,800,62,1060,800,100,100,0.056833062,38.54024506,0,1,active
64.90000153,69,69.30000305,45,67.80000305,72,85,55,77,71,13.3684206,15.03363514,800,65,1060,800,100,100,0.056632519,40.55687714,0,1,active
64.70000458,69,69.40000153,45,72.09999847,72,85,55,77,71,13.3684206,17.89073563,800,65,1060,800,100,100,0.056833062,42.55684662,0,1,active
64.90000153,69,69.40000153,45,78.59999847,72,85,55,77,71,17.78947449,20.7359314,800,56,1060,800,100,100,0.057234142,44.5484848,0,1,active
64.90000153,69,69.30000305,45,82.30000305,72,85,55,77,71,23.15789413,23.68826675,800,59,1060,800,100,100,0.057033606,46.58178711,0,1,active
65.09999847,69,69.30000305,45,84.59999847,72,85,55,77,71,23.05263138,26.45013046,800,56,1060,800,100,100,0.057033606,48.54842377,0,1,active
65.09999847,69,69.30000305,45,86.70000458,72,85,55,77,71,28.31579018,29.30723,800,0,1060,800,100,100,0.060000002,50.6150589,0,1,active
65.09999847,69,69.30000305,45,89,72,85,55,77,71,28.10526276,32.16432571,800,0,1060,800,100,100,0.060000002,52.54836273,0,1,active
65.20000458,69,69.30000305,45,90.70000458,72,85,55,77,71,33.36841965,35.02142715,800,0,1060,800,100,100,0.060000002,54.54833221,0,1,active
65.20000458,69,69.30000305,45,92.20000458,72,85,55,77,71,33.36841965,37.92614365,800,0,1060,800,100,100,0.060000002,56.5483017,0,1,active
65.09999847,69,69.30000305,45,96,72,85,55,77,71,38.73684311,40.78324509,800,0,1060,800,100,100,0.060000002,58.54827118,0,1,active
65.30000305,69,69.30000305,45,102.3000031,72,85,55,77,71,38.73684311,43.59272385,800,0,1060,800,100,100,0.060000002,60.51490784,0,1,active
65.09999847,69,69.30000305,45,109.2000046,72,85,55,77,71,44.10526276,46.4498291,800,0,1060,800,100,100,0.060000002,62.54821014,0,1,active
65.30000305,69,69.5,45,112.7000046,72,85,55,77,71,47.78947449,49.33072662,800,0,1060,800,100,100,0.060000002,64.56484222,0,1,active
65.30000305,69,69.40000153,45,115,72,85,55,77,71,47.15789413,52.04498672,800,0,1060,800,100,100,0.060000002,66.43148804,0,1,active
65.09999847,69.5,69.40000153,45,115.5999985,72,85,55,77,71,49.36841965,54.35448074,800,0,1060,800,100,100,0.060000002,68.04813385,0,1,active
65,69.5,69.5,45,114.3000031,72,85,55,77,71,46.94736862,47.97350311,800,0,1060,800,100,100,0.060000002,63.60645294,0,1,active
64.90000153,69.5,69.5,45,112.7000046,72,85,55,77,71,46.94736862,50.11633682,800,0,1060,800,100,100,0.060000002,65.10643768,0,1,active
65,69.5,69.59999847,45,112.5,72,85,55,77,71,50.31578827,52.330616,800,0,1060,800,100,100,0.060000002,66.65643311,0,1,active
64.80000305,69.5,69.59999847,45,112.7000046,72,85,55,77,71,50.31578827,54.40204239,800,0,1060,800,100,100,0.060000002,68.10643005,0,1,active
64.80000305,69.5,69.59999847,45,112.8000031,72,85,55,77,71,55.4736824,56.58061981,800,0,1060,800,100,100,0.060000002,69.60643005,0,1,active
64.80000305,69.5,69.59999847,45,113,72,85,55,77,71,55.4736824,58.68774414,800,0,1060,800,100,100,0.060000002,71.10642242,0,1,active
64.90000153,69.5,69.70000458,45,112.5999985,74,85,55,79,73,62.31578827,95.22344208,800,0,1060,800,100,100,0.060000002,96.65641022,0,1,active
64.90000153,69.5,69.59999847,45,113.9000015,74,85,55,79,73,97.68421173,99.43770599,800,32,1060,800,100,100,0.058838468,99.65638733,0,1,active
64.70000458,69.5,69.5,45,114.0999985,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
64.80000305,69.5,69.5,45,114.5,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
64.80000305,69.5,69.5,45,119.2000046,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
65,69.5,69.5,45,123.8000031,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
65,69.5,69.59999847,45,126.8000031,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
64.90000153,69.5,69.70000458,45,128.3000031,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
65.09999847,69.5,69.80000305,45,129.3000031,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
65.20000458,69.5,69.90000153,45,129.4000092,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.20000458,70,70,45,128.6000061,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.30000305,70,70.09999847,45,124.5,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.09999847,70,70,45,122.3000031,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.30000305,70,70.09999847,45,121.0999985,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.09999847,70,70.09999847,45,120.3000031,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.30000305,70,70.09999847,45,119.2000046,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.30000305,70,70.20000458,45,117.5999985,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.30000305,70,70.09999847,45,116.3000031,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.30000305,70,70.09999847,45,115,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058838468,100,0,1,active
65.40000153,70,70.20000458,45,117.8000031,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.09999847,70,70.30000305,45,123.3000031,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.09999847,70,70.30000305,45,126.8000031,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.09999847,70,70.30000305,45,128.3000031,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.09999847,70,70.30000305,45,129.4000092,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.30000305,70,70.30000305,45,129.9000092,74,85,55,79,73,100,100,800,32,1060,800,100,100,0.058838468,100,0,1,active
65.09999847,70.5,70.5,45,129.6999969,74,85,55,79,73,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.09999847,70.5,70.5,45,127.2000046,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.09999847,70,70.40000153,45,124,74,85,55,79,73,100,100,800,0,1060,800,100,100,0.060000002,100,0,1,active
65.20000458,70.5,70.5,45,122.3000031,74,85,55,79,73,100,100,800,35,1060,800,100,100,0.058637924,100,0,1,active
65.09999847,70.5,70.5,45,121.5999985,74,85,55,79,73,100,100,800,38,1060,800,100,100,0.058437388,100,0,1,active
65.09999847,70.5,70.59999847,46,120.5,71,85,55,76,70,98.42105103,91.4047699,800,35,1060,800,100,100,0.058637924,93.9750061,0,1,active
65.09999847,70.5,70.59999847,46,119.5,71,85,55,76,70,91.26316071,90.69065857,800,35,1060,800,100,100,0.058637924,93.48345947,0,1,active
65.09999847,70.5,70.5,46,118.2000046,71,85,55,76,70,91.26316071,89.97654724,800,32,1060,800,100,100,0.058838468,92.98358154,0,1,active
65.30000305,70.5,70.59999847,46,117.4000015,71,85,55,76,70,91.26316071,89.27433777,800,35,1060,800,100,100,0.058637924,92.48370361,0,1,active
65.30000305,70.5,70.59999847,46,116.5,71,85,55,76,70,91.26316071,88.56022644,800,38,1060,800,100,100,0.058437388,91.98382568,0,1,active
65.09999847,70.5,70.59999847,46,115.7000046,71,85,55,76,70,91.26316071,87.84611511,800,38,1060,800,100,100,0.058437388,91.48394775,0,1,active
65,70.5,70.70000458,46,117.8000031,71,85,55,76,70,91.26316071,87.13200378,800,38,1060,800,100,100,0.058437388,90.99240112,0,1,active
65,70.5,70.59999847,46,123.8000031,71,85,55,76,70,91.26316071,86.4059906,800,38,1060,800,100,100,0.058437388,90.48419189,0,1,active
65.09999847,70.5,70.70000458,46,128.1000061,71,85,55,76,70,86.10526276,85.70378113,800,38,1060,800,100,100,0.058437388,89.98431396,0,1,active
65.09999847,70.5,70.70000458,46,129.4000092,71,85,55,76,70,86.10526276,84.9896698,800,38,1060,800,100,100,0.058437388,89.48443604,0,1,active
65,70.5,70.80000305,46,129.6000061,71,85,55,76,70,86.10526276,84.25174713,800,41,1060,800,100,100,0.058236845,88.96789551,0,1,active
65.09999847,70.5,70.90000153,46,129.9000092,71,85,55,76,70,86.10526276,83.56144714,800,44,1060,800,100,100,0.058036309,88.49301147,0,1,active
65,70.5,70.80000305,46,128.3000031,71,85,55,76,70,86.10526276,82.84733582,800,41,1060,800,100,100,0.058236845,87.98480225,0,1,active
64.90000153,70.5,70.80000305,46,125.3000031,71,85,55,76,70,82.42105103,82.12132263,800,38,1060,800,100,100,0.058437388,87.48492432,0,1,active
65.09999847,70.5,70.80000305,46,123.3000031,71,85,55,76,70,82.42105103,81.4072113,800,41,1060,800,100,100,0.058236845,86.97671509,0,1,active
65,70.5,70.90000153,46,122.5999985,71,85,55,76,70,82.42105103,80.68119049,800,41,1060,800,100,100,0.058236845,86.47683716,0,1,active
65.09999847,70.5,70.90000153,46,121.5999985,71,85,55,76,70,80.63157654,79.96707916,800,41,1060,800,100,100,0.058236845,85.97695923,0,1,active
64.90000153,70.5,70.90000153,47,120.5999985,71,85,55,76,70,79.15789795,79.26487732,800,38,1060,800,100,100,0.058437388,85.4770813,0,1,active
65.09999847,70.5,70.90000153,47,119,71,85,55,76,70,77.47368622,78.52694702,800,41,1060,800,100,100,0.058236845,84.96053314,0,1,active
65,70.5,70.90000153,47,117.4000015,71,85,55,76,70,74.21052551,77.76520538,800,41,1060,800,100,100,0.058236845,84.41898346,0,1,active
65.09999847,71,71,47,115.8000031,71,85,55,76,70,73.15789795,68.18198395,800,41,1060,800,100,100,0.058236845,83.71905518,0,1,active
65,71,71,47,114.3000031,71,85,55,76,70,71.89473724,67.22972107,800,41,1060,800,100,100,0.058236845,77.04414368,0,1,active
65.30000305,70.5,70.90000153,47,113.2000046,71,85,55,76,70,70.94736481,74.89652252,800,44,1060,800,100,100,0.058036309,82.41923523,0,1,active
65.30000305,70.5,70.90000153,47,113.2000046,71,85,55,76,70,69.78947449,73.97999573,800,41,1060,800,100,100,0.058236845,81.77766418,0,1,active
65.30000305,70.5,70.90000153,47,117.7000046,71,85,55,76,70,68.31578827,73.08727264,800,44,1060,800,100,100,0.058036309,81.15275574,0,1,active
65.20000458,71,70.90000153,47,122.3000031,71,85,55,76,70,68.31578827,72.09929657,800,44,1060,800,100,100,0.058036309,74.46950531,0,1,active
65.30000305,71,71.09999847,47,124.5,71,85,55,76,70,67.36842346,62.42080688,800,44,1060,800,100,100,0.058036309,73.69456482,0,1,active
65.20000458,71,71.09999847,47,124.5,71,85,55,76,70,65.89473724,61.15895462,800,44,1060,800,100,100,0.058036309,72.81127167,0,1,active
65.30000305,71,71.09999847,47,123,71,85,55,76,70,60.73684311,59.63516998,800,44,1060,800,100,100,0.058036309,71.72795868,0,1,active
65.30000305,71,71.09999847,47,121.8000031,71,85,55,76,70,60.73684311,58.30186081,800,47,1060,800,100,100,0.057835765,70.79463959,0,1,active
65.20000458,71,71.09999847,47,118.8000031,73,85,55,78,72,63.36841965,91.27807617,800,44,1060,800,100,100,0.058036309,93.89465332,0,1,active
65.20000458,71,71.09999847,48,120.4000015,73,85,55,78,72,92,92.68282318,800,41,1060,800,100,100,0.058236845,94.89463806,0,1,active
